episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,6.4,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.123,19.387,225.434,0.17,18.622,17.869,20.844,24.379,230.15,0.554,2.691,7.5,1.5,2.796,-0.046,0.799,0.966,7.598,12.184,1179.723,8.617,8.617,8.617,217.877,34656.494,2.69741,3524.638,4838.508,4423.43,4262.192,491.703,6574.982,7600,0.22841,5.0029,5,0.000581,0.01023,0.01023,0.01023,0.04058,-0.05201,-0.05201,-0.05201,-0.0021,0.134871,0,0,0,0,0,0.02141139,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,6.8,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.171,19.345,225.119,0.17,18.45,18.675,21.492,24.239,227.142,0.553,1.85,7.5,1.5,2.377,-0.064,0.653,0.625,6.894,12.141,1178.634,8.601,8.601,8.601,218.251,34117.117,2.65542,3641.868,4926.548,4167.272,4245.229,454.212,6299.067,7600,0.22775,5.05872,5,0.011744,-0.0004,-0.0004,-0.0004,0.02621,-0.02656,-0.02656,-0.02656,-0.03592,0.171175,0,0,0,0,0,0.02008518,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,7.2,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.78,19.158,227.486,0.17,18.084,18.862,20.855,24.69,232.528,0.55,1.27,7.5,1.5,2.051,-0.126,0.573,0.479,7.326,12.164,1179.619,8.579,8.579,8.579,220.211,32842.885,2.55625,3653.308,4862.424,3791.656,4102.462,506.641,6027.044,7600,0.22653,4.98465,5,-0.003069,-0.00035,-0.00035,-0.00035,0.05202,0.00011,0.00011,0.00011,0.06451,0.206968,0,0,0,0,0,0.01725027,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,7.6,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.749,18.385,226.371,0.17,19.072,19.199,21.621,24.156,230.551,0.55,-0.011,7.5,1.5,1.23,-0.097,0.401,0.053,7.061,12.089,1170.918,8.493,8.493,8.493,219.338,30029.143,2.33725,3801.174,4770.385,3530.015,4033.858,491.018,5859.582,7600,0.22048,5.04231,5,0.008462,0.00642,0.00642,0.00642,0.02843,0.01695,0.01695,0.01695,-0.05896,0.229002,0,0,0,0,0,0.01208908,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,8,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.494,18.914,225.519,0.17,18.468,19.268,21.45,23.739,227.488,0.55,-0.029,7.5,1.5,1.11,-0.188,0.415,-0.041,7.237,12.107,1173.835,8.532,8.532,8.532,218.317,31135.535,2.42336,4104.942,4763.583,3446.3,4104.942,439.094,5880.112,7600,0.22448,5.04423,5,0.008846,-0.01856,-0.01856,-0.01856,0.03499,-0.06247,-0.06247,-0.06247,0.01639,0.226301,0,0,0,0,0,0.01394582,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,8.4,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.465,18.802,224.107,0.17,18.056,18.216,21.699,24.298,227.47,0.55,-0.067,7.5,1.5,0.981,-0.174,0.324,-0.009,6.945,12.024,1165.008,8.546,8.546,8.546,217.204,30530.694,2.37628,4219.431,4488.895,3256.279,3988.202,487.948,5676.667,7600,0.22305,4.99732,5,-0.000536,0.00895,0.00895,0.00895,0.04222,0.06878,0.06878,0.06878,0.01807,0.25307,0,0,0,0,0,0.01288963,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,8.8,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.21,19.12,228.433,0.17,18.949,18.155,22.348,22.19,234.58,0.55,-2.115,7.5,1.5,-0.183,-0.238,0.037,-0.718,7.441,12.172,1183.439,8.577,8.577,8.577,221.033,29355.48,2.28481,4440.842,4301.549,3223.461,3988.617,510.104,5557.005,7600,0.22208,4.95318,5,-0.009365,0.00129,0.00129,0.00129,0.04051,-0.01913,-0.01913,-0.01913,-0.00427,0.268815,0,0,0,0,0,0.01102831,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,9.2,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.142,18.39,224.887,0.17,18.427,19.18,21.986,23.958,228.484,0.55,-1.287,7.5,1.5,0.276,-0.231,0.248,-0.522,7.322,12.095,1173.331,8.496,8.496,8.496,217.604,28988.016,2.25621,4573.984,4035.404,3257.089,3955.492,465.602,5352.807,7600,0.22125,5.00587,5,0.001174,0.00821,0.00821,0.00821,0.03881,0.01729,0.01729,0.01729,-0.00425,0.295683,0,0,0,0,0,0.01047276,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,9.6,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.869,18.364,227.104,0.17,19.139,18.822,23.713,22.29,230.973,0.55,-0.644,7.5,1.5,0.472,-0.218,0.322,-0.234,7.047,12.151,1179.158,8.492,8.492,8.492,220.096,27990.988,2.17861,4676.958,3804.227,3401.183,3960.789,477.446,5546.666,7600,0.21909,4.99284,5,-0.001432,0.00693,0.00693,0.00693,0.03918,-0.00321,-0.00321,-0.00321,0.00093,0.270176,0,0,0,0,0,0.00913464,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,10,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.494,18.548,227.549,0.17,19.44,19.571,23.103,21.534,232.136,0.55,-2.097,7.5,1.5,-0.321,-0.251,0.073,-0.784,7.073,12.149,1178.996,8.489,8.489,8.489,220.514,29009.391,2.25788,4610.854,3479.384,3479.384,3856.54,502.875,5557.162,7600,0.2218,5.07532,5,0.015064,-0.01859,-0.01859,-0.01859,0.03811,-0.06379,-0.06379,-0.06379,-0.00268,0.268794,0,0,0,0,0,0.01052255,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,10.4,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.834,19.367,228.036,0.17,18.512,19.729,22.954,22.827,233.163,0.553,-3.227,7.5,1.5,-1.135,-0.256,-0.071,-1.094,6.085,12.172,1182.408,8.601,8.601,8.601,221.98,31236.885,2.43125,4718.323,3510.848,3892.314,4040.495,451.885,5768.075,7600,0.22628,5.05379,5,0.010758,-0.00467,-0.00467,-0.00467,0.02845,0.03481,0.03481,0.03481,-0.02413,0.241043,0,0,0,0,0,0.01411658,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,10.8,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,20.417,19.074,227.585,0.17,18.815,19.843,23.407,22.557,230.558,0.55,-2.605,7.5,1.5,-0.878,-0.275,0.006,-0.91,6.801,12.167,1179.656,8.583,8.583,8.583,220.826,31092.687,2.42002,4628.816,3348.432,4105.168,4027.472,452.694,5625.588,7600,0.22644,5.04187,5,0.008373,0.01239,0.01239,0.01239,0.04204,0.04264,0.04264,0.04264,0.03396,0.259791,0,0,0,0,0,0.01384772,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,11.2,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.515,19.719,226.637,0.17,18.946,19.824,23.48,21.268,231.563,0.553,-2.571,7.5,1.5,-0.989,-0.278,-0.005,-0.888,6.403,12.221,1184.906,8.656,8.656,8.656,220.26,31191.386,2.42771,4524.946,3374.972,4393.365,4097.761,481.859,5684.531,7600,0.22677,5.00314,5,0.000628,0.00679,0.00679,0.00679,0.02561,-0.01399,-0.01399,-0.01399,-0.04106,0.252035,0,0,0,0,0,0.01403016,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,11.6,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.086,19.212,228.102,0.17,17.702,19.277,24.26,21.318,231.791,0.552,-2.759,7.5,1.5,-1.253,-0.281,0.006,-1.03,5.932,12.197,1185.175,8.585,8.585,8.585,222.201,29815.961,2.32065,4247.355,3337.103,4502.018,4028.825,461.148,5997.538,7600,0.22424,5.0338,5,0.00676,-0.00319,-0.00319,-0.00319,0.03084,-0.02496,-0.02496,-0.02496,0.01307,0.21085,0,0,0,0,0,0.01176502,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,12,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.038,18.565,226.502,0.17,20.2,19.508,25.287,21.617,227.843,0.55,-3.65,7.5,1.5,-1.852,-0.269,-0.211,-1.29,7.335,12.084,1171.068,8.528,8.528,8.528,219.22,31938.196,2.48583,4000.595,3336.362,4664.828,4000.595,442.822,5920.251,7600,0.22824,5.00034,5,0.000069,0.01646,0.01646,0.01646,0.0531,0.04912,0.04912,0.04912,0.05564,0.22102,0,0,0,0,0,0.01542853,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,12.4,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.438,18.995,227.065,0.17,19.642,19.011,24.814,21.733,230.459,0.55,-2.909,7.5,1.5,-1.453,-0.261,-0.055,-1.021,5.887,12.159,1178.214,8.551,8.551,8.551,221.198,31355.141,2.44045,3814.696,3560.411,4723.591,4032.899,460.461,5857.009,7600,0.22706,4.90252,5,-0.019496,-0.01209,-0.01209,-0.01209,0.0203,-0.07138,-0.07138,-0.07138,-0.08198,0.229341,0,0,0,0,0,0.01433842,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,12.8,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.287,19.097,226.822,0.17,19.499,20.322,24.565,20.69,230.861,0.55,-4.736,7.5,1.5,-2.542,-0.246,-0.326,-1.635,7.277,12.144,1178.468,8.563,8.563,8.563,219.576,33773.61,2.62869,3778.839,3917.436,4990.136,4228.804,507.555,6288.558,7600,0.2316,5.07578,5,0.015156,-0.01331,-0.01331,-0.01331,0.03065,-0.00303,-0.00303,-0.00303,0.02588,0.172558,0,0,0,0,0,0.01929955,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,13.2,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.305,18.692,227.867,0.17,18.654,20.09,24.722,21.146,233.135,0.55,-2.13,7.5,1.5,-1.378,-0.276,0.039,-0.71,6.644,12.075,1168.882,8.531,8.531,8.531,221.263,31352.612,2.44026,3399.006,3919.848,4672.531,3997.128,450.268,5950.817,7600,0.22764,5.08183,5,0.016365,0.0019,0.0019,0.0019,0.04011,0.03801,0.03801,0.03801,0.02365,0.216998,0,0,0,0,0,0.01434236,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,13.6,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.798,19.598,227.868,0.17,19.022,19.838,25.084,21.265,231.002,0.55,-2.186,7.5,1.5,-1.488,-0.193,0.066,-0.786,7.425,12.165,1178.911,8.668,8.668,8.668,220.484,33742.155,2.62624,3420.17,4316.148,4729.927,4155.415,490.163,6030.8,7600,0.23081,5.03237,5,0.006474,0.02995,0.02995,0.02995,0.04005,0.07012,0.07012,0.07012,-0.00016,0.206474,0,0,0,0,0,0.01919793,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,14,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.732,19.441,227.025,0.17,18.944,19.809,25.913,21.531,230.361,0.554,-3.152,7.5,1.5,-2.157,-0.224,-0.083,-1.146,6.947,12.136,1177.531,8.604,8.604,8.604,220.119,34018.15,2.64772,3424.266,4554.719,4554.719,4177.901,502.423,6202.91,7600,0.23217,4.99458,5,-0.001085,-0.01648,-0.01648,-0.01648,0.04035,-0.11607,-0.11607,-0.11607,0.00074,0.183828,0,0,0,0,0,0.01984823,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,14.4,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.883,18.835,228.501,0.17,19.245,20.912,25.045,20.564,231.037,0.55,-2.31,7.5,1.5,-1.761,-0.199,0.017,-0.795,7.175,12.166,1178.314,8.543,8.543,8.543,221.368,32031.688,2.49311,3364.12,4658.779,4249.77,4090.89,484.513,5997.5,7600,0.22802,5.06389,5,0.012779,-0.00602,-0.00602,-0.00602,0.04148,0.02613,0.02613,0.02613,0.00284,0.210855,0,0,0,0,0,0.01561921,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,14.8,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.753,19.2,227.367,0.17,20.073,21.661,24.619,20.142,230.252,0.552,-1.438,7.5,1.5,-1.333,-0.176,0.15,-0.489,6.234,12.17,1177.134,8.608,8.608,8.608,221.163,31165.378,2.42568,3438.033,4687.51,3949.04,4024.861,441.766,5978.945,7600,0.22613,4.93804,5,-0.012393,0.01421,0.01421,0.01421,0.03051,0.05058,0.05058,0.05058,-0.02743,0.213297,0,0,0,0,0,0.01400884,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,15.2,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.998,19.243,228.088,0.17,19.676,20.009,25.075,20.131,229.232,0.55,-0.777,7.5,1.5,-1.057,-0.16,0.26,-0.162,6.369,12.179,1181.533,8.599,8.599,8.599,221.756,31082.105,2.4192,3608.414,4766.984,3740.978,4038.792,485.461,5900.176,7600,0.22594,4.96402,5,-0.007197,-0.00123,-0.00123,-0.00123,0.03683,-0.03858,-0.03858,-0.03858,0.01579,0.223661,0,0,0,0,0,0.01385688,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,15.6,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.714,19.051,228.48,0.17,19.603,20.588,26.051,19.507,230.289,0.55,-0.174,7.5,1.5,-0.743,-0.13,0.425,-0.089,6.814,12.115,1175.466,8.584,8.584,8.584,221.692,30558.422,2.37844,3676.168,4644.491,3405.257,3908.639,490.568,5784.898,7600,0.22463,4.92211,5,-0.015577,0.00524,0.00524,0.00524,0.026,0.01616,0.01616,0.01616,-0.02707,0.238829,0,0,0,0,0,0.01294604,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,16,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,20.475,18.442,228.277,0.17,19.877,21.028,25.111,18.399,230.69,0.55,0.476,7.5,1.5,-0.385,-0.139,0.439,0.206,7.171,12.052,1169.111,8.519,8.519,8.519,221.146,28470.305,2.21592,3790.955,4456.796,3125.114,3790.955,443.894,5587.94,7600,0.22111,4.99311,5,-0.001377,0.01082,0.01082,0.01082,0.0401,0.01395,0.01395,0.01395,0.03526,0.264745,0,0,0,0,0,0.00976878,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,16.4,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.397,18.88,226.523,0.17,19.948,21.191,24.242,19.623,228.995,0.55,0.706,7.5,1.5,-0.401,-0.084,0.427,0.307,7.41,12.143,1175.237,8.565,8.565,8.565,219.155,29657.844,2.30835,4202.706,4483.78,3198.056,3961.514,508.972,5654.773,7600,0.22271,5.03398,5,0.006796,0.00266,0.00266,0.00266,0.04222,-0.02039,-0.02039,-0.02039,0.00529,0.255951,0,0,0,0,0,0.01149256,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,16.8,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.86,19.202,226.579,0.17,19.199,20.896,23.755,19.599,227.566,0.55,1.195,7.5,1.5,-0.078,-0.045,0.545,0.464,7.953,12.111,1173.294,8.61,8.61,8.61,218.665,30253.657,2.35472,4337.814,4192.019,3063.609,3864.481,533.915,5634.364,7600,0.22355,4.98701,5,-0.002599,0.007,0.007,0.007,0.03984,0.01086,0.01086,0.01086,-0.00593,0.258636,0,0,0,0,0,0.01243404,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,17.2,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.117,18.304,228.045,0.17,19.537,21.416,24.238,19.097,230.403,0.55,2.204,7.5,1.5,0.462,-0.014,0.661,0.75,7.043,12.113,1174.174,8.46,8.46,8.46,221.034,28811.336,2.24246,4494.719,3953.181,3170.591,3872.831,468.16,5546.883,7600,0.2206,4.97695,5,-0.004611,-0.03742,-0.03742,-0.03742,0.032,-0.11106,-0.11106,-0.11106,-0.01961,0.270147,0,0,0,0,0,0.01023763,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,17.6,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.335,18.301,227.392,0.17,18.665,21.194,24.153,18.421,229.638,0.55,2.772,7.5,1.5,0.69,0.001,0.803,0.983,6.634,12.137,1180.714,8.505,8.505,8.505,220.792,28613.776,2.22708,4676.787,3803.444,3400.118,3960.116,477.78,5691.951,7600,0.2205,4.9813,5,-0.00374,0.00481,0.00481,0.00481,0.0347,0.10557,0.10557,0.10557,0.00674,0.251059,0,0,0,0,0,0.00997617,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,18,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.433,19.174,229.466,0.17,19.489,21.859,23.02,19.231,230.392,0.55,2.571,7.5,1.5,0.595,0.026,0.757,0.884,7.42,12.212,1183.446,8.618,8.618,8.618,222.087,30449.787,2.36999,4772.446,3588.683,3588.683,3983.271,526.117,5810.045,7600,0.22518,4.97693,5,-0.004614,0.01011,0.01011,0.01011,0.04036,0.01327,0.01327,0.01327,0.01417,0.23552,0,0,0,0,0,0.01277094,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,18.4,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.319,17.941,227.093,0.17,18.641,20.661,23.311,19.334,227.206,0.553,3.091,7.5,1.5,0.881,0.11,0.841,1.047,7.708,12.077,1170.753,8.495,8.495,8.495,219.42,29079.385,2.26332,4690.435,3328.321,3758.641,3925.799,509.757,5802.645,7600,0.22485,4.91676,5,-0.016647,0.03181,0.03181,0.03181,0.03531,0.05424,0.05424,0.05424,-0.01263,0.236494,0,0,0,0,0,0.01064552,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,18.8,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.383,18.452,226.856,0.17,18.893,21.487,22.598,19.623,228.079,0.55,3.67,7.5,1.5,1.316,0.108,0.936,1.358,7.438,12.141,1176.765,8.568,8.568,8.568,219.447,32356.407,2.51838,4575.863,3205.734,4015.512,3932.37,484.424,6070.98,7600,0.23191,4.9913,5,-0.001739,0.04031,0.04031,0.04031,0.02914,0.02125,0.02125,0.02125,-0.01542,0.201187,0,0,0,0,0,0.01626317,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,19.2,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.235,18.099,227.839,0.17,19.196,22.195,22.523,18.276,228.023,0.55,2.913,7.5,1.5,0.914,0.112,0.8,0.999,7.572,12.044,1168.275,8.504,8.504,8.504,220.307,29694.36,2.31119,4413.924,3141.418,4268.323,3941.222,533.202,5735.776,7600,0.22759,4.94796,5,-0.010408,0.01464,0.01464,0.01464,0.04007,-0.06418,-0.06418,-0.06418,0.02732,0.245293,0,0,0,0,0,0.01155842,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,19.6,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.239,17.307,228.935,0.17,19.855,22.167,21.897,19.185,228.84,0.555,3.017,7.5,1.5,0.997,0.146,0.823,1.014,6.943,11.926,1154.991,8.426,8.426,8.426,222.024,28170.317,2.19257,4164.709,3159.446,4445.954,3923.37,509.283,5972.97,7600,0.22616,4.93556,5,-0.012889,0.02743,0.02743,0.02743,0.03199,0.03198,0.03198,0.03198,-0.0202,0.214083,0,0,0,0,0,0.00940986,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,20,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.027,18.435,228.446,0.17,19.747,22.393,22.215,18.526,228.436,0.55,2.862,7.5,1.5,1.036,0.135,0.829,1.012,7.007,12.083,1173.224,8.57,8.57,8.57,221.48,30126.102,2.34479,3979.364,3297.467,4661.262,3979.364,454.598,5775.622,7600,0.23068,4.84775,5,-0.03045,0.03066,0.03066,0.03066,0.04069,0.00809,0.00809,0.00809,0.02175,0.24005,0,0,0,0,0,0.01223309,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,20.4,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.651,18.573,228.693,0.17,20.016,22.64,21.087,18.063,227.89,0.55,3.509,7.5,1.5,1.454,0.16,0.888,1.278,7.697,12.073,1170.321,8.58,8.58,8.58,221.039,31815.548,2.47629,3780.269,3484.757,4836.524,4033.85,535.116,5993.186,7600,0.23548,4.9647,5,-0.007059,0.0199,0.0199,0.0199,0.04279,-0.0269,-0.0269,-0.0269,0.00525,0.211423,0,0,0,0,0,0.01521106,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,20.8,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.954,17.914,228.657,0.17,19.64,23.463,21.274,18.035,231.705,0.553,2.381,7.5,1.5,0.882,0.182,0.718,0.811,8.055,11.984,1161.298,8.51,8.51,8.51,220.639,30120.19,2.34433,3370.181,3522.277,4699.452,3863.97,556.988,5719.24,7600,0.2337,4.9852,5,-0.002961,0.02262,0.02262,0.02262,0.03671,0.00679,0.00679,0.00679,-0.0152,0.247468,0,0,0,0,0,0.0122288,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,21.2,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.547,17.568,228.371,0.17,20.216,23.351,21.097,17.616,229.328,0.55,1.974,7.5,1.5,0.829,0.239,0.615,0.654,6.997,11.987,1166.158,8.462,8.462,8.462,221.414,28520.42,2.21982,3278.958,3842.498,4656.883,3926.113,487.18,5636.402,7600,0.23291,4.90517,5,-0.018965,0.01062,0.01062,0.01062,0.03934,-0.03,-0.03,-0.03,0.00658,0.258368,0,0,0,0,0,0.00984435,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,21.6,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.015,18.689,228.118,0.17,19.545,24.882,20.672,18.03,227.52,0.55,2.396,7.5,1.5,1.134,0.267,0.739,0.855,7.335,12.098,1174.704,8.606,8.606,8.606,220.826,31125.532,2.42258,3187.965,4137.436,4575.919,3967.106,519.428,5972.486,7600,0.23979,4.89425,5,-0.02115,0.01345,0.01345,0.01345,0.04266,0.00708,0.00708,0.00708,0.0083,0.214147,0,0,0,0,0,0.01394419,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,22,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.132,18.234,229.706,0.17,20.433,23.128,20.152,18.065,229.218,0.55,2.963,7.5,1.5,1.533,0.257,0.825,1.062,8.521,11.966,1162.248,8.582,8.582,8.582,221.229,31357.392,2.44063,3129.948,4442.09,4442.09,4004.71,583.174,6031.061,7600,0.24139,4.95836,5,-0.008327,0.03798,0.03798,0.03798,0.04389,0.06133,0.06133,0.06133,0.00307,0.206439,0,0,0,0,0,0.01437367,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,22.4,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.64,18.497,227.884,0.17,21.817,24.143,20.667,17.827,227.814,0.55,0.444,7.5,1.5,0.324,0.268,0.456,0.119,8.646,12.09,1172.473,8.646,8.646,8.646,219.274,30855.722,2.40158,3021.163,4521.815,4047.728,3863.569,561.604,5561.717,7600,0.24205,5.01277,5,0.002554,0.06321,0.06321,0.06321,0.03652,0.06307,0.06307,0.06307,-0.01843,0.268195,0,0,0,0,0,0.01343996,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,22.8,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.132,17.993,228.635,0.17,20.438,22.943,20.7,17.377,228.812,0.55,1.838,7.5,1.5,1.092,0.255,0.629,0.664,7.735,12.012,1167.737,8.551,8.551,8.551,220.943,31010.38,2.41362,3211.122,4680.826,3812.197,3901.381,519.63,5792.056,7600,0.24362,4.81868,5,-0.036265,0.02095,0.02095,0.02095,0.04319,-0.10565,-0.10565,-0.10565,0.01667,0.237887,0,0,0,0,0,0.01372384,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,23.2,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.301,18.756,229.837,0.17,21.058,23.969,19.866,17.473,231.009,0.55,0.716,7.5,1.5,0.749,0.246,0.454,0.267,8.312,12.089,1172.733,8.68,8.68,8.68,221.567,31621.435,2.46118,3571.436,4970.266,3731.491,4091.064,586.134,5781.919,7600,0.24624,4.89734,5,-0.020532,0.05071,0.05071,0.05071,0.04299,0.07439,0.07439,0.07439,-0.00052,0.239221,0,0,0,0,0,0.01483361,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,23.6,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.923,17.98,228.933,0.17,21.029,23.917,19.058,17.593,228.464,0.55,0.447,7.5,1.5,0.724,0.278,0.425,0.195,8.082,12.06,1170.533,8.597,8.597,8.597,220.884,29322.813,2.28227,3612.941,4746.974,3295.669,3885.195,574.519,5545.345,7600,0.2441,4.74899,5,-0.050201,0.05197,0.05197,0.05197,0.03332,0.00317,0.00317,0.00317,-0.02417,0.270349,0,0,0,0,0,0.01098687,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,24,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.978,18.47,228.042,0.17,20.997,24.179,18.641,17.35,228.88,0.55,-2.499,7.5,1.5,-0.808,0.264,-0.054,-0.853,7.725,12.037,1168.648,8.682,8.682,8.682,220.351,31544.872,2.45522,3940.947,4696.973,3184.921,3940.947,504.017,5625.994,7600,0.24993,4.86663,5,-0.026674,0.06956,0.06956,0.06956,0.03309,0.04397,0.04397,0.04397,-0.00057,0.259738,0,0,0,0,0,0.01466778,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,24.4,pre_event,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.749,18.084,229.661,0.17,22.191,24.458,19.366,17.783,230.309,0.55,-1.457,7.5,1.5,-0.278,0.281,0.157,-0.492,8.876,12.087,1171.621,8.618,8.618,8.618,220.826,30074.424,2.34077,4112.956,4447.564,2916.956,3825.826,605.913,5490.566,7600,0.24929,4.77959,5,-0.044082,0.0424,0.0424,0.0424,0.04134,-0.0679,-0.0679,-0.0679,0.02062,0.277557,0,0,0,0,0,0.01214365,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,24.8,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.682,18.703,229.825,0.17,21.994,24.688,19.278,18.046,229.998,0.55,-2.208,7.5,1.5,-0.446,0.225,0.035,-0.727,7.282,12.078,1172.305,8.72,8.72,8.72,222.577,29850.361,2.32333,4435.249,4277.836,3059.515,3924.2,576.457,5515.967,7600,0.24968,4.85438,5,-0.029125,0.06009,0.06009,0.06009,0.03487,0.04421,0.04421,0.04421,-0.01617,0.274215,0,0,0,0,0,0.01178709,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,25.2,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.518,19.48,229.14,0.17,22.201,24.707,19.106,17.664,231.631,0.55,-2.339,7.5,1.5,-0.415,0.227,0.064,-0.794,8.133,12.19,1182.838,8.808,8.808,8.808,221.04,32580.171,2.5358,4670.989,4027.412,3097.363,3931.921,556.372,5573.146,7600,0.25706,4.8172,5,-0.036561,0.04513,0.04513,0.04513,0.03358,-0.03738,-0.03738,-0.03738,-0.00322,0.266691,0,0,0,0,0,0.01667355,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,25.6,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,20.121,19.028,229.596,0.17,23.238,24.077,19.356,17.486,230.906,0.55,-2.477,7.5,1.5,-0.478,0.244,-0.04,-0.868,7.32,12.165,1180.165,8.801,8.801,8.801,222.314,31454.345,2.44817,4865.609,3837.091,3362.102,4021.601,562.672,5701.668,7600,0.25732,4.74065,5,-0.051871,0.08176,0.08176,0.08176,0.03675,0.09156,0.09156,0.09156,0.00794,0.249781,0,0,0,0,0,0.01451512,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,26,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,20.39,19.612,229.355,0.17,23.513,22.834,19.095,18.185,229.774,0.55,-3.261,7.5,1.5,-0.72,0.167,-0.114,-1.076,8.039,12.16,1181.95,8.845,8.845,8.845,221.354,32860.508,2.55762,4971.602,3581.816,3581.816,4045.078,617.683,5751.222,7600,0.26069,4.82526,5,-0.034948,0.0443,0.0443,0.0443,0.03791,-0.09364,-0.09364,-0.09364,0.00288,0.24326,0,0,0,0,0,0.0172753,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,26.4,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,20.091,19.234,230.819,0.17,23.699,23.653,19.748,18.422,229.758,0.55,-3.837,7.5,1.5,-1.086,0.18,-0.261,-1.315,8.24,12.185,1180.982,8.836,8.836,8.836,222.614,34760.053,2.70547,4916.098,3316.878,3822.105,4018.36,598.492,6012.88,7600,0.26688,4.81715,5,-0.03657,0.06964,0.06964,0.06964,0.03507,0.06334,0.06334,0.06334,-0.00709,0.208832,0,0,0,0,0,0.02161176,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,26.8,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.71,20.402,230.587,0.17,23.618,23.513,17.958,17.951,230.595,0.55,-3.915,7.5,1.5,-0.915,0.15,-0.177,-1.349,8.044,12.314,1194.543,8.989,8.989,8.989,222.586,34432.27,2.67995,4842.912,3215.58,4177.371,4078.621,575.36,5937.662,7600,0.26793,4.77457,5,-0.045086,0.07111,0.07111,0.07111,0.04295,0.00369,0.00369,0.00369,0.0197,0.218729,0,0,0,0,0,0.02080348,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,27.2,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,20.932,19.639,230.725,0.17,23.648,23.184,18.341,19.441,231.293,0.55,-3.151,7.5,1.5,-0.419,0.104,-0.103,-1.148,8.039,12.159,1178.425,8.928,8.928,8.928,222.727,33125.081,2.57821,4575.721,3066.487,4403.033,4015.081,632.396,5644.979,7600,0.26681,4.82422,5,-0.035156,0.09016,0.09016,0.09016,0.04217,0.04764,0.04764,0.04764,-0.00196,0.25724,0,0,0,0,0,0.01782657,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,27.6,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,21.572,20.497,229.365,0.17,24.14,23.03,18.137,19.049,227.966,0.55,-4.23,7.5,1.5,-1.009,0.059,-0.267,-1.496,8.82,12.276,1189.352,9.023,9.023,9.023,220.594,36662.741,2.85356,4428.542,3146.174,4787.314,4120.677,649.668,5969.158,7600,0.27517,4.77936,5,-0.044128,0.06981,0.06981,0.06981,0.04815,-0.0509,-0.0509,-0.0509,0.01496,0.214584,0,0,0,0,0,0.02670856,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,28,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,21.137,20.64,227.752,0.17,23.845,22.382,17.847,17.888,226.667,0.55,-3.318,7.5,1.5,-0.526,0.085,-0.059,-1.162,8.721,12.351,1196.288,9.067,9.067,9.067,219.067,35549.386,2.7669,4075.243,3207.791,4942.695,4075.243,578.302,5751.466,7600,0.27593,4.83466,5,-0.033068,0.08447,0.08447,0.08447,0.03633,0.03667,0.03667,0.03667,-0.02955,0.243228,0,0,0,0,0,0.02359693,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,28.4,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,22.711,20.195,231.01,0.17,24.862,23.832,18.378,18.735,231.228,0.555,-1.645,7.5,1.5,0.492,0.02,0.183,-0.565,9.204,12.228,1188.1,9.053,9.053,9.053,221.848,36000.327,2.802,3779.479,3407.95,5107.447,4098.292,672.77,5827.427,7600,0.27793,4.78798,5,-0.042403,0.11268,0.11268,0.11268,0.04235,0.07052,0.07052,0.07052,0.01504,0.233233,0,0,0,0,0,0.02483432,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,28.8,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,21.942,20.798,228.028,0.17,24.774,21.96,18.24,18.761,229.523,0.55,-2.894,7.5,1.5,-0.209,-0.015,-0.033,-0.978,8.526,12.299,1193.438,9.128,9.128,9.128,219.543,36178.129,2.81584,3389.396,3572.729,4991.663,3984.596,671.378,5684.795,7600,0.28061,4.76397,5,-0.047206,0.10247,0.10247,0.10247,0.04089,-0.02553,-0.02553,-0.02553,-0.00363,0.252001,0,0,0,0,0,0.02531167,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,29.2,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,21.943,21.699,229.055,0.17,24.879,23.514,18.396,17.431,230.379,0.55,-1.822,7.5,1.5,0.494,-0.015,0.197,-0.617,9.118,12.353,1198.248,9.279,9.279,9.279,219.98,38196.53,2.97294,3412.358,4150.153,5216.358,4259.623,637.824,5935.764,7600,0.28695,4.73298,5,-0.053405,0.13321,0.13321,0.13321,0.04269,0.07686,0.07686,0.07686,0.00449,0.218978,0,0,0,0,0,0.0314273,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,29.6,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,21.929,22.134,232.46,0.17,24.68,21.915,18.621,18.334,232.852,0.55,-0.978,7.5,1.5,0.974,0.009,0.221,-0.292,9.113,12.48,1209.808,9.292,9.292,9.292,223.391,40859.006,3.18016,3283.788,4508.352,5073.878,4288.673,669.923,6064.339,7600,0.29441,4.77044,5,-0.045912,0.08261,0.08261,0.08261,0.044,-0.12652,-0.12652,-0.12652,0.00329,0.202061,0,0,0,0,0,0.04111365,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,30,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,22.003,21.997,229.147,0.17,24.602,21.762,18.571,18.121,229.956,0.55,-1.095,7.5,1.5,0.833,-0.095,0.273,-0.325,9.691,12.336,1196.08,9.335,9.335,9.335,219.496,40855.307,3.17988,3205.865,4841.52,4841.52,4296.302,726.958,5858.482,7600,0.29848,4.69695,5,-0.060609,0.12958,0.12958,0.12958,0.03941,0.11744,0.11744,0.11744,-0.01149,0.229147,0,0,0,0,0,0.04109293,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,30.4,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,22.872,22.044,229.311,0.17,24.326,20.942,17.025,17.914,229.697,0.55,-1.021,7.5,1.5,0.846,-0.068,0.238,-0.345,9.56,12.397,1204.891,9.337,9.337,9.337,219.808,42047.414,3.27266,3268.766,5122.386,4536.79,4309.314,693.699,6034.774,7600,0.30258,4.6634,5,-0.06732,0.11505,0.11505,0.11505,0.05683,-0.03633,-0.03633,-0.03633,0.04357,0.205951,0,0,0,0,0,0.04608792,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,30.8,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,23.283,22.617,230.431,0.17,23.426,21.1,18.846,17.443,229.146,0.55,0.432,7.5,1.5,1.533,-0.113,0.575,0.221,10,12.497,1211.757,9.413,9.413,9.413,220.486,45348.114,3.52956,3545.267,5477.458,4335.489,4452.738,683.147,6418.113,7600,0.31217,4.63659,5,-0.072683,0.11099,0.11099,0.11099,0.05398,-0.01016,-0.01016,-0.01016,-0.00712,0.155511,0,0,0,0,0,0.06232424,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,31.2,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,23.47,23.211,233.279,0.17,23.452,21.287,18.02,18.211,233.065,0.55,0.562,7.5,1.5,1.615,-0.182,0.568,0.23,10.001,12.473,1208.316,9.507,9.507,9.507,223.325,46948.482,3.65412,3825.804,5614.48,4030.466,4490.25,749.487,6487.146,7600,0.31885,4.6221,5,-0.07558,0.12249,0.12249,0.12249,0.04695,0.02877,0.02877,0.02877,-0.01758,0.146428,0,0,0,0,0,0.07159011,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,31.6,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,23.534,22.644,231.843,0.17,24.982,21.35,16.743,18.313,233.436,0.55,1.168,7.5,1.5,1.911,-0.193,0.605,0.451,9.101,12.474,1209.869,9.461,9.461,9.461,222.79,46449.119,3.61526,4141.883,5558.579,3745.53,4481.997,717.721,6431.601,7600,0.32019,4.61544,5,-0.076912,0.1341,0.1341,0.1341,0.04826,0.02901,0.02901,0.02901,0.00326,0.153737,0,0,0,0,0,0.0685871,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,32,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,23.182,23.064,230.499,0.17,22.816,20.656,17.59,18.256,230.838,0.55,3.087,7.5,1.5,2.807,-0.212,0.93,1.076,9.864,12.473,1209.663,9.508,9.508,9.508,220.686,48840.901,3.80141,4644.408,5632.452,3656.364,4644.408,658.696,6987.403,7600,0.32722,4.72801,5,-0.054398,0.12103,0.12103,0.12103,0.05179,-0.03266,-0.03266,-0.03266,0.00883,0.080605,0,0,0,0,0,0.08385183,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,32.4,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,23.78,22.063,230.637,0.17,23.337,20.184,17.903,18.327,231.315,0.55,2.881,7.5,1.5,2.703,-0.233,0.847,0.996,9.754,12.387,1203.277,9.383,9.383,9.383,220.931,47985.993,3.73487,4892.164,5304.024,3420.04,4538.743,745.802,6726.213,7600,0.32786,4.64985,5,-0.07003,0.10629,0.10629,0.10629,0.04743,-0.03686,-0.03686,-0.03686,-0.01091,0.114972,0,0,0,0,0,0.07813817,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,32.8,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,22.787,23.239,231.709,0.17,23.13,19.752,17.461,17.872,230.502,0.553,3.538,7.5,1.5,2.921,-0.218,0.973,1.27,9.549,12.505,1211.751,9.556,9.556,9.556,222.208,51406.67,4.00112,5289.745,5082.989,3482.758,4618.497,757.16,7039.552,7600,0.33597,4.59166,5,-0.081668,0.12928,0.12928,0.12928,0.04819,0.05749,0.05749,0.05749,0.00191,0.073743,0,0,0,0,0,0.10287207,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,33.2,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,24.135,23.277,230.595,0.17,22.89,20.093,17.72,17.544,228.287,0.55,3.845,7.5,1.5,2.947,-0.239,1.024,1.264,9.444,12.509,1211.96,9.57,9.57,9.57,221.197,51302.997,3.99305,5528.647,4722.745,3558.115,4603.169,696.703,6904.849,7600,0.3378,4.63786,5,-0.072428,0.13066,0.13066,0.13066,0.04659,0.00343,0.00343,0.00343,-0.00401,0.091467,0,0,0,0,0,0.10200775,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,33.6,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,24.337,23.112,231.312,0.17,23.175,18.493,18.56,18.833,232.77,0.553,3.724,7.5,1.5,2.683,-0.241,1.052,1.358,9.209,12.546,1218.043,9.581,9.581,9.581,222.155,51626.757,4.01825,5704.377,4383.364,3773.296,4620.346,722.687,7042.546,7600,0.33995,4.56693,5,-0.086613,0.1546,0.1546,0.1546,0.05206,0.05986,0.05986,0.05986,0.01368,0.073349,0,0,0,0,0,0.10462867,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,34,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,23.064,24.057,230.966,0.17,21.783,18.843,18.589,18.367,231.284,0.55,5.156,7.5,1.5,3.475,-0.262,1.24,1.703,10.064,12.629,1223.982,9.688,9.688,9.688,220.953,56123.145,4.36821,5969.674,4197.914,4197.914,4788.501,787.449,7274.823,7600,0.35041,4.64724,5,-0.070551,0.14141,0.14141,0.14141,0.05049,-0.03297,-0.03297,-0.03297,-0.00392,0.042786,0,0,0,0,0,0.14604785,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,34.4,preview_window,0.1,0.4,200,0.03,34.57,43.08,7,18.5,24.227,23.881,233.115,0.17,21.147,20.127,16.922,17.829,234.231,0.55,5.956,7.5,1.5,3.778,-0.263,1.341,2.09,9.51,12.516,1212.095,9.687,9.687,9.687,223.649,55537.696,4.32264,5913.029,3943.983,4566.045,4807.686,736.896,7453.312,7600,0.35042,4.62037,5,-0.075927,0.15531,0.15531,0.15531,0.04341,0.03475,0.03475,0.03475,-0.01771,0.019301,0,0,0,0,0,0.14008228,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,34.8,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,24.088,24.168,231.087,0.17,21.751,19.151,17.335,18.724,230.131,0.55,5.412,7.5,1.5,3.302,-0.26,1.325,1.888,10.092,12.599,1221.152,9.744,9.744,9.744,221.05,54695.695,4.25711,5826.303,3775.28,4987.482,4863.022,725.161,7463.698,7600,0.3497,4.52955,5,-0.09409,0.17348,0.17348,0.17348,0.05495,0.04544,0.04544,0.04544,0.02885,0.017934,0,0,0,0,0,0.13180227,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,35.2,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,25.496,24.5,230.94,0.17,21.656,18.218,17.911,18.097,232.665,0.55,6.364,7.5,1.5,3.816,-0.245,1.452,2.109,9.873,12.666,1229.41,9.778,9.778,9.778,221.112,58742.76,4.5721,5618.141,3743.962,5403.696,4921.933,785.314,7596.043,7600,0.35804,4.64745,5,-0.07051,0.16378,0.16378,0.16378,0.04511,-0.02427,-0.02427,-0.02427,-0.02461,0.000521,0,0,0,0,0,0.17526539,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,35.6,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,24.106,24.156,232.398,0.17,21.69,17.901,18.3,18.133,234.398,0.55,5.279,7.5,1.5,3.005,-0.263,1.26,1.897,9.628,12.542,1215.876,9.701,9.701,9.701,222.813,55735.186,4.33801,5144.653,3630.465,5568.282,4781.133,767.112,7137.467,7600,0.35311,4.68103,5,-0.063793,0.12537,0.12537,0.12537,0.04323,-0.09603,-0.09603,-0.09603,-0.0047,0.06086,0,0,0,0,0,0.14203041,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,36,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,24.391,24.233,231.978,0.17,20.598,18.864,19.239,16.512,232.15,0.55,5.993,7.5,1.5,3.357,-0.225,1.338,2.121,9.666,12.635,1222.882,9.733,9.733,9.733,222.353,55232.238,4.29887,4842.417,3820.908,5863.926,4842.417,681.006,7536.491,7600,0.35177,4.54067,5,-0.091866,0.14611,0.14611,0.14611,0.04189,0.05187,0.05187,0.05187,-0.00333,0.008356,0,0,0,0,0,0.13703652,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,36.4,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,23.915,24.546,231.536,0.17,21.035,19.087,17.941,19.258,231.866,0.55,5.18,7.5,1.5,2.753,-0.269,1.272,1.737,9.348,12.595,1219.985,9.78,9.78,9.78,222.223,56222.513,4.37594,4434.585,4014.399,5936.466,4795.15,760.878,7326.526,7600,0.35477,4.55839,5,-0.088323,0.15488,0.15488,0.15488,0.03593,0.02192,0.02192,0.02192,-0.01491,0.035983,0,0,0,0,0,0.14708214,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,36.8,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,23.73,23.771,233.034,0.17,19.924,19.503,18.423,18.148,234.695,0.551,5.772,7.5,1.5,3.038,-0.188,1.301,2.062,9.277,12.599,1224.354,9.693,9.693,9.693,223.804,56154.896,4.37068,4052.785,4263.478,5894.175,4736.812,771.575,7247.452,7600,0.353,4.58232,5,-0.083535,0.1603,0.1603,0.1603,0.047,0.01356,0.01356,0.01356,0.02767,0.046388,0,0,0,0,0,0.14636687,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,37.2,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,24.253,24.025,232.694,0.17,20.386,19.4,18.193,18.866,232.177,0.55,6.136,7.5,1.5,3.096,-0.137,1.43,2.218,9.389,12.64,1228.422,9.713,9.713,9.713,223.351,56796.936,4.42065,3804.496,4627.09,5815.842,4749.143,711.133,7279.315,7600,0.35301,4.64095,5,-0.071811,0.15077,0.15077,0.15077,0.04714,-0.02384,-0.02384,-0.02384,0.00037,0.042195,0,0,0,0,0,0.15314467,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,37.6,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,22.827,24.556,231.879,0.17,20.439,18.649,17.742,18.789,234.173,0.55,5.985,7.5,1.5,2.899,-0.171,1.373,2.114,8.999,12.58,1221.088,9.779,9.779,9.779,222.924,58901.307,4.58444,3681.557,5013.802,5629.058,4774.806,728.832,7563.715,7600,0.35737,4.58408,5,-0.083184,0.15557,0.15557,0.15557,0.04469,0.01201,0.01201,0.01201,-0.00612,0.004774,0,0,0,0,0,0.17713442,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,38,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,23.555,23.699,230.39,0.17,19.984,18.898,17.532,18.888,230.828,0.55,5.402,7.5,1.5,2.534,-0.119,1.243,1.948,9.799,12.545,1215.557,9.664,9.664,9.664,220.648,54963.424,4.27795,3462.437,5233.843,5233.843,4643.374,787.292,7325.233,7600,0.34807,4.63368,5,-0.073264,0.14634,0.14634,0.14634,0.05608,-0.02309,-0.02309,-0.02309,0.02846,0.036154,0,0,0,0,0,0.13438743,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,38.4,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,24.179,23.719,231.724,0.17,19.325,19.592,18.368,18.887,232.166,0.55,6.589,7.5,1.5,2.975,-0.111,1.44,2.36,8.93,12.473,1209.291,9.667,9.667,9.667,222.84,56806.501,4.4214,3657.281,5590.399,4979.687,4742.456,723.45,7456.184,7600,0.3507,4.61907,5,-0.076185,0.15117,0.15117,0.15117,0.04616,0.01209,0.01209,0.01209,-0.02479,0.018923,0,0,0,0,0,0.15328503,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,38.8,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,22.858,24.298,231.988,0.17,20.887,20.007,18.858,19.149,231.406,0.55,6.986,7.5,1.5,3.298,-0.034,1.56,2.457,9.185,12.577,1223.211,9.728,9.728,9.728,222.851,59889.31,4.66134,3843.465,5820.794,4652.147,4772.135,699.106,7370.872,7600,0.35417,4.61035,5,-0.077929,0.14775,0.14775,0.14775,0.04755,-0.00855,-0.00855,-0.00855,0.00348,0.030148,0,0,0,0,0,0.18924412,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,39.2,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,23.602,23.658,230.439,0.17,21.539,19.469,19.036,18.665,229.532,0.55,5.161,7.5,1.5,2.194,0.019,1.188,1.757,10.551,12.525,1217.049,9.621,9.621,9.621,219.941,55453.491,4.31609,3962.097,5862.629,4179.557,4668.094,796.357,7077.253,7600,0.34408,4.59339,5,-0.081322,0.12296,0.12296,0.12296,0.05293,-0.06199,-0.06199,-0.06199,0.01345,0.068782,0,0,0,0,0,0.13918872,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,39.6,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,24.094,23.562,230.126,0.17,20.433,20.071,18.73,19.205,231.406,0.55,6.708,7.5,1.5,3.005,0.073,1.475,2.381,8.89,12.48,1211.877,9.623,9.623,9.623,221.278,57855.863,4.50307,4322.074,5770.848,3916.746,4669.89,733.972,7286.965,7600,0.3485,4.73545,5,-0.052911,0.1435,0.1435,0.1435,0.04257,0.05134,0.05134,0.05134,-0.0259,0.041189,0,0,0,0,0,0.1648675,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,40,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,22.728,23.606,232.442,0.17,19.933,20.037,18.056,18.581,232.442,0.55,6.789,7.5,1.5,3.035,0.109,1.465,2.359,9.251,12.496,1211.743,9.627,9.627,9.627,223.236,58530.377,4.55557,4689.529,5672.41,3706.647,4689.529,655.254,7534.573,7600,0.34905,4.55051,5,-0.089899,0.14964,0.14964,0.14964,0.04485,0.01535,0.01535,0.01535,0.00569,0.008609,0,0,0,0,0,0.17270066,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,40.4,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,21.947,22.953,230.621,0.17,20.541,19.508,18.664,19.153,231.477,0.55,6.835,7.5,1.5,3.037,0.165,1.451,2.383,9.406,12.497,1208.877,9.538,9.538,9.538,221.26,57250.639,4.45597,5008.529,5421.562,3532.214,4654.102,747.925,7391.446,7600,0.34907,4.65081,5,-0.069838,0.13184,0.13184,0.13184,0.04522,-0.04448,-0.04448,-0.04448,0.00093,0.027441,0,0,0,0,0,0.15811676,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,40.8,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,22.522,22.978,232.124,0.17,19.772,19.328,19.114,18.948,231.54,0.552,7.147,7.5,1.5,3.109,0.19,1.516,2.475,9.958,12.455,1208.025,9.564,9.564,9.564,222.209,57073.926,4.44221,5407.778,5194.8,3546.421,4716.333,779.942,7428.561,7600,0.35074,4.57394,5,-0.085213,0.14683,0.14683,0.14683,0.04288,0.03748,0.03748,0.03748,-0.00584,0.022558,0,0,0,0,0,0.15619697,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,41.2,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,21.621,22.14,232.504,0.17,18.924,18.176,19.755,19.593,231.902,0.55,7.44,7.5,1.5,3.379,0.282,1.564,2.557,9.661,12.382,1198.083,9.457,9.457,9.457,222.894,56005.878,4.35908,5534.938,4711.421,3521.336,4589.232,711.931,7530.65,7600,0.35181,4.5971,5,-0.08058,0.13419,0.13419,0.13419,0.05179,-0.0316,-0.0316,-0.0316,0.02227,0.009125,0,0,0,0,0,0.14485961,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,41.6,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,22.8,22.279,232.196,0.17,20.477,19.072,19.638,19.492,233.62,0.55,7.225,7.5,1.5,3.293,0.264,1.519,2.584,9.362,12.455,1206.754,9.498,9.498,9.498,222.882,54538.83,4.2449,5728.625,4383.649,3762.514,4624.93,735.797,7584.488,7600,0.34964,4.6263,5,-0.07474,0.15376,0.15376,0.15376,0.04822,0.04892,0.04892,0.04892,-0.00894,0.002041,0,0,0,0,0,0.13032948,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,42,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,21.382,21.697,230.974,0.17,20.061,18.812,17.902,19.466,228.965,0.55,7.736,7.5,1.5,3.527,0.324,1.601,2.764,8.22,12.294,1195.428,9.411,9.411,9.411,222.796,53372.785,4.15414,5715.457,4042.345,4042.345,4600.049,743.605,7537.836,7600,0.3494,4.58499,5,-0.083002,0.13185,0.13185,0.13185,0.04152,-0.05477,-0.05477,-0.05477,-0.01674,0.008179,0,0,0,0,0,0.11956634,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,42.4,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,22.431,21.235,232.772,0.17,18.965,19.591,18.17,19.862,232.955,0.55,6.503,7.5,1.5,2.914,0.361,1.391,2.294,9.873,12.307,1191.456,9.374,9.374,9.374,222.953,53411.772,4.15718,5536.964,3524.914,4160.562,4407.48,752.989,7249.879,7600,0.35078,4.63826,5,-0.072349,0.14775,0.14775,0.14775,0.05399,0.03973,0.03973,0.03973,0.03116,0.046069,0,0,0,0,0,0.11986197,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,42.8,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,21.146,22.513,231.573,0.17,18.874,18.547,18.833,19.035,232.452,0.55,7.943,7.5,1.5,3.751,0.414,1.667,2.778,9.578,12.454,1206.461,9.513,9.513,9.513,222.038,55541.912,4.32297,5645.827,3619.449,4817.085,4694.121,716.448,7896.157,7600,0.3563,4.65824,5,-0.068352,0.13172,0.13172,0.13172,0.04303,-0.04006,-0.04006,-0.04006,-0.0274,-0.038968,1,0,0,1,0,0.14021472,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,43.2,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,21.184,21.199,232.199,0.17,19.466,19.058,20.247,19.85,232.625,0.55,8.901,7.5,1.5,4.378,0.42,1.748,3.149,9.1,12.331,1196.269,9.374,9.374,9.374,223.145,53752.182,4.18367,5284.252,3454.599,5074.902,4604.584,766.657,7821.336,7600,0.35297,4.68165,5,-0.063669,0.14969,0.14969,0.14969,0.04575,0.04492,0.04492,0.04492,0.0068,-0.029123,1,0,0,2,0,0.12305893,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,43.6,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,20.563,21.649,233.8,0.17,19,18.889,18.409,18.383,235.595,0.55,9.032,7.5,1.5,4.469,0.474,1.755,3.107,9.824,12.259,1190.113,9.434,9.434,9.434,224.027,55237.919,4.29931,5124.302,3597.52,5551.454,4757.758,773.492,7772.215,7600,0.35673,4.61095,5,-0.077809,0.15677,0.15677,0.15677,0.05094,0.01771,0.01771,0.01771,0.01298,-0.02266,1,0,0,3,0,0.137171,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,44,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,21.402,21.283,231.861,0.17,18.885,20.1,19.679,18.805,231.52,0.55,8.632,7.5,1.5,4.333,0.433,1.754,3,8.309,12.274,1188.599,9.372,9.372,9.372,223.595,52149.352,4.05892,4689.276,3719.2,5659.352,4689.276,646.717,7864.135,7600,0.34943,4.6378,5,-0.072439,0.14174,0.14174,0.14174,0.04256,-0.03759,-0.03759,-0.03759,-0.02095,-0.034755,1,0,0,4,0,0.10906035,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,44.4,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,20.172,20.871,233.851,0.17,19.078,19.144,18.999,19.373,232.643,0.55,9.484,7.5,1.5,4.988,0.474,1.839,3.301,8.231,12.252,1187.338,9.335,9.335,9.335,225.655,53679.106,4.17798,4308.543,3907.394,5742.381,4652.773,726.405,8094.006,7600,0.35251,4.53103,5,-0.093794,0.15802,0.15802,0.15802,0.03469,0.0407,0.0407,0.0407,-0.01968,-0.065001,1,1,0,5,1,0.12244688,12848.086
