episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,44.8,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.884,20.171,231.872,0.17,17.526,18.744,19.018,18.816,232.636,0.55,9.114,7.5,1.5,4.811,0.476,1.789,3.209,9.305,12.156,1178.949,9.251,9.251,9.251,222.614,54362.231,4.23115,3907.71,4116.92,5736.14,4586.923,766.144,8003.104,7600,0.3529,4.61146,5,-0.077707,0.16273,0.16273,0.16273,0.04674,0.01179,0.01179,0.01179,0.03013,-0.05304,1,0,0,6,1,0.12876049,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,45.2,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,20.961,20.031,232.462,0.17,19.262,18.3,18.687,19.485,232.955,0.55,10.087,7.5,1.5,5.518,0.51,1.978,3.524,8.238,12.072,1171.802,9.197,9.197,9.197,224.269,53220.128,4.14226,3823.553,4602.428,5728,4717.994,673.338,8099.122,7600,0.35015,4.61919,5,-0.076161,0.13088,0.13088,0.13088,0.04487,-0.07964,-0.07964,-0.07964,-0.00467,-0.065674,1,0,0,7,1,0.11831884,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,45.6,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.968,19.834,232.581,0.17,18.944,19.263,18.395,19.72,231.634,0.552,10.354,7.5,1.5,5.774,0.451,1.965,3.591,8.089,12.181,1183.193,9.136,9.136,9.136,224.543,53066.766,4.13032,3617.508,4884.95,5470.279,4657.579,693.381,8121.087,7600,0.34723,4.56526,5,-0.086949,0.10157,0.10157,0.10157,0.05125,-0.07327,-0.07327,-0.07327,0.01593,-0.068564,1,0,0,8,1,0.11697784,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,46,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.941,19.471,234.523,0.17,18.686,19.353,19.065,18.783,232.684,0.55,9.708,7.5,1.5,5.532,0.427,1.855,3.362,7.988,12.219,1182.632,9.099,9.099,9.099,226.582,51029.089,3.97173,3498.251,5122.388,5122.388,4581.009,721.839,7917.817,7600,0.34115,4.67755,5,-0.064489,0.11572,0.11572,0.11572,0.04639,0.03539,0.03539,0.03539,-0.01213,-0.041818,1,0,0,9,1,0.10005899,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,46.4,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.983,19.316,234.125,0.17,19.365,19.261,17.91,18.518,233.685,0.55,10.244,7.5,1.5,5.875,0.418,1.947,3.579,8.917,12.127,1175.006,9.083,9.083,9.083,225.253,52103.912,4.05538,3571.052,5459.667,4863.014,4631.244,706.795,8248.581,7600,0.34121,4.69525,5,-0.06095,0.12777,0.12777,0.12777,0.04454,0.03011,0.03011,0.03011,-0.00462,-0.08534,1,0,0,10,1,0.1087933,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,46.8,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.896,19.416,232.74,0.17,17.343,18.138,17.522,18.515,235.971,0.55,9.352,7.5,1.5,5.562,0.403,1.801,3.291,7.814,12.131,1178.705,9.091,9.091,9.091,224.972,48735.792,3.79323,3790.518,5616.451,4537.283,4648.084,645.578,8294.125,7600,0.33233,4.69765,5,-0.06047,0.13352,0.13352,0.13352,0.04579,0.01437,0.01437,0.01437,0.00313,-0.091332,1,0,0,11,1,0.08341389,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,47.2,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.249,19.064,231.692,0.17,18.88,19.458,18.857,18.978,230.964,0.55,10.505,7.5,1.5,6.228,0.423,1.924,3.729,8.132,12.126,1175.809,9.009,9.009,9.009,223.608,50547.443,3.93424,4117.732,5802.563,4310.512,4743.602,705.974,8106.243,7600,0.33407,4.60952,5,-0.078096,0.10511,0.10511,0.10511,0.04815,-0.07102,-0.07102,-0.07102,0.00589,-0.066611,1,0,0,12,1,0.09639597,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,47.6,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.193,19.706,233.526,0.17,19.06,19.405,18.36,19.468,232.265,0.554,10.522,7.5,1.5,6.444,0.379,1.955,3.722,8.62,12.188,1184.278,9.095,9.095,9.095,224.944,51668.747,4.02151,4474.212,5859.427,4086.666,4806.768,701.772,8234.924,7600,0.33303,4.60839,5,-0.078322,0.12609,0.12609,0.12609,0.03778,0.05245,0.05245,0.05245,-0.02593,-0.083543,1,0,0,13,1,0.10521895,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,48,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.799,18.838,232.515,0.17,19.164,18.76,18.651,18.304,231.656,0.55,9.653,7.5,1.5,5.929,0.352,1.855,3.383,7.018,12.049,1169.871,8.981,8.981,8.981,225.522,47880.499,3.72666,4696.015,5560.831,3831.2,4696.015,576.544,7927.786,7600,0.32267,4.67445,5,-0.065109,0.1281,0.1281,0.1281,0.02378,0.00503,0.00503,0.00503,-0.03499,-0.04313,1,0,0,14,1,0.07764581,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,48.4,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.007,19.285,232.416,0.17,18.256,18.968,18.053,17.831,230.951,0.554,7.786,7.5,1.5,5.061,0.29,1.549,2.789,7.284,12.146,1177.723,9.012,9.012,9.012,225.174,46258.876,3.60045,4854.592,5214.605,3567.788,4545.661,651.916,7842.381,7600,0.31571,4.7174,5,-0.056519,0.11827,0.11827,0.11827,0.04198,-0.02457,-0.02457,-0.02457,0.04548,-0.031892,1,0,0,15,1,0.06770652,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,48.8,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.761,18.845,233.608,0.17,18.877,19.515,18.099,18.495,233.507,0.55,9.281,7.5,1.5,6.061,0.303,1.753,3.239,7.273,12.064,1170.115,8.93,8.93,8.93,226.368,47559.182,3.70166,5307.769,5128.75,3743.201,4726.573,655.582,7785.713,7600,0.31586,4.59127,5,-0.081746,0.10183,0.10183,0.10183,0.0335,-0.04111,-0.04111,-0.04111,-0.02119,-0.024436,1,0,0,16,1,0.07557685,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,49.2,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.475,19.002,232.176,0.17,18.292,18.552,19.229,19.331,233.123,0.55,8.558,7.5,1.5,5.746,0.291,1.633,3.007,7.548,12.094,1170.945,8.945,8.945,8.945,224.664,47461.956,3.69409,5432.574,4735.346,3727.764,4631.895,602.754,7659.58,7600,0.31272,4.71997,5,-0.056007,0.11163,0.11163,0.11163,0.03569,0.0245,0.0245,0.0245,0.00548,-0.007839,1,0,0,17,1,0.07492659,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,49.6,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.954,18.53,233.54,0.17,18.526,18.72,19.032,19.139,232.059,0.55,8.2,7.5,1.5,5.514,0.202,1.58,2.858,6.796,11.978,1160.252,8.84,8.84,8.84,226.779,44587.336,3.47035,5495.739,4398.262,3891.426,4595.142,600.398,7718.27,7600,0.30261,4.77711,5,-0.044578,0.07725,0.07725,0.07725,0.03382,-0.08594,-0.08594,-0.08594,-0.00469,-0.015562,1,0,0,18,1,0.05846717,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,50,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.289,18.299,231.974,0.17,18.862,17.604,18.712,18.251,230.953,0.55,7.356,7.5,1.5,5.239,0.193,1.446,2.472,7.271,12.005,1166.195,8.808,8.808,8.808,224.738,43325.207,3.37211,5423.844,3989.742,3989.742,4467.776,637.378,7467.978,7600,0.29721,4.83605,5,-0.03279,0.08699,0.08699,0.08699,0.0348,0.02435,0.02435,0.02435,0.00246,0.017371,0,0,0,18,1,0.05212599,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,50.4,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.303,18.632,232.688,0.17,18.526,18.588,19.229,19.441,232.563,0.55,5.346,7.5,1.5,4.17,0.189,1.169,1.939,6.731,12.044,1168.198,8.824,8.824,8.824,225.988,41336.018,3.21729,5302.25,3739.86,4233.451,4425.187,584.709,7152.346,7600,0.29048,4.68032,5,-0.063936,0.07643,0.07643,0.07643,0.03118,-0.02641,-0.02641,-0.02641,-0.00906,0.058902,0,0,0,18,1,0.04319322,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,50.8,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.858,18.929,233.514,0.17,19.652,18.786,19.603,18.917,230.671,0.55,5.834,7.5,1.5,4.467,0.127,1.255,2.059,6.65,12.092,1171.305,8.859,8.859,8.859,226.895,41145.406,3.20245,5256.881,3693.047,4617.309,4522.412,552.91,7231.22,7600,0.28611,4.71446,5,-0.057109,0.08974,0.08974,0.08974,0.03086,0.03329,0.03329,0.03329,-0.00079,0.048524,0,0,0,18,1,0.04241772,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,51.2,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.418,19.526,233.163,0.17,18.871,18.927,18.609,18.705,231.323,0.55,3.263,7.5,1.5,3.13,0.079,0.912,1.133,7.025,12.184,1180.812,8.898,8.898,8.898,226.168,38411.876,2.9897,4880.315,3435.8,4715.033,4343.716,605.277,6781.648,7600,0.27711,4.8012,5,-0.039761,0.07122,0.07122,0.07122,0.02987,-0.04632,-0.04632,-0.04632,-0.00248,0.107678,0,0,0,18,1,0.03223666,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,51.6,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.985,19.014,234.717,0.17,18.965,18.222,19.038,18.489,234.052,0.55,3.905,7.5,1.5,3.521,0.083,0.97,1.404,6.52,12.093,1172.943,8.838,8.838,8.838,228.229,39124.04,3.04513,4647.74,3513.877,4964.964,4375.527,574.434,6832.729,7600,0.2759,4.87236,5,-0.025529,0.08629,0.08629,0.08629,0.03242,0.03768,0.03768,0.03768,0.00637,0.100957,0,0,0,18,1,0.0346762,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,52,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.859,19.414,232.375,0.17,18.432,19.104,19.589,19.044,231.757,0.55,2.853,7.5,1.5,2.888,0.022,0.828,1.044,6.708,12.142,1178.211,8.822,8.822,8.822,225.703,38027.787,2.9598,4255.044,3494.291,5015.797,4255.044,507.169,6803.288,7600,0.26993,4.82528,5,-0.034945,0.03455,0.03455,0.03455,0.03575,-0.12936,-0.12936,-0.12936,0.00833,0.10483,0,0,0,18,1,0.03096764,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,52.4,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.587,18.92,233.048,0.17,18.817,19.177,19.01,18.374,232.687,0.55,1.753,7.5,1.5,2.338,-0.003,0.597,0.59,6.329,12.093,1174.7,8.79,8.79,8.79,226.747,34281.915,2.66825,3935.093,3628.173,5032.126,4198.464,555.775,6325.481,7600,0.25971,4.78261,5,-0.043479,0.07458,0.07458,0.07458,0.02795,0.10008,0.10008,0.10008,-0.01949,0.1677,0,0,0,18,1,0.02048562,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,52.8,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.715,19.202,232.607,0.17,17.793,19.829,18.086,18.811,231.422,0.55,1.892,7.5,1.5,2.418,-0.037,0.665,0.655,5.89,12.086,1171.889,8.793,8.793,8.793,226.753,34176.591,2.66005,3788.379,3937.551,5092.091,4272.674,546.278,6383.51,7600,0.25771,4.83769,5,-0.032461,0.05659,0.05659,0.05659,0.0358,-0.04497,-0.04497,-0.04497,0.01962,0.160065,0,0,0,18,1,0.02024351,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,53.2,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.641,18.457,232.641,0.17,18.957,17.965,20.4,19.637,232.307,0.55,0.627,7.5,1.5,1.651,-0.037,0.494,0.249,6.298,12.029,1168.231,8.683,8.683,8.683,226.362,31973.824,2.48861,3323.944,3909.927,4756.747,3996.872,506.583,6219.377,7600,0.25105,4.84653,5,-0.030693,0.04777,0.04777,0.04777,0.01916,-0.02205,-0.02205,-0.02205,-0.04161,0.181661,0,0,0,18,1,0.01553418,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,53.6,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.833,19.04,233.424,0.17,18.193,18.186,18.353,19.087,232.708,0.55,0.874,7.5,1.5,1.87,-0.063,0.53,0.324,7.271,12.16,1176.725,8.758,8.758,8.758,226.182,33850.546,2.63468,3264.335,4265.639,4728.061,4086.012,547.784,6158.668,7600,0.25296,4.87765,5,-0.02447,0.06431,0.06431,0.06431,0.0287,0.04136,0.04136,0.04136,0.02386,0.189649,0,0,0,18,1,0.01946373,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,54,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.888,19.344,235.292,0.17,18.474,18.554,19.183,19.254,234.048,0.55,-0.634,7.5,1.5,0.891,-0.126,0.369,-0.219,6.979,12.222,1188.004,8.791,8.791,8.791,228.353,32016.616,2.49194,3243.727,4508.23,4508.23,4086.729,562.001,5795.396,7600,0.2485,4.87794,5,-0.024412,0.07142,0.07142,0.07142,0.04032,0.01777,0.01777,0.01777,0.02906,0.237448,0,0,0,18,1,0.01557888,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,54.4,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.613,19.293,233.485,0.17,18.087,18.287,18.323,18.067,231.283,0.55,-0.968,7.5,1.5,0.621,-0.165,0.219,-0.332,6.342,12.154,1181.064,8.736,8.736,8.736,227.176,29699.434,2.31158,3178.082,4546.813,4114.403,3946.433,512.234,5744.407,7600,0.2427,4.85855,5,-0.028291,0.03256,0.03256,0.03256,0.03306,-0.09716,-0.09716,-0.09716,-0.01816,0.244157,0,0,0,18,1,0.0115647,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,54.8,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.082,19.536,233.315,0.17,18.741,17.865,19.517,18.221,232.65,0.55,-2.819,7.5,1.5,-0.337,-0.161,0.005,-1.011,6.759,12.225,1186.434,8.763,8.763,8.763,226.59,30345.127,2.36184,3379.618,4788.354,3955.759,4041.244,498.074,5555.527,7600,0.24195,4.96827,5,-0.006347,0.04067,0.04067,0.04067,0.03408,0.02027,0.02027,0.02027,0.00255,0.26901,0,0,0,18,1,0.01257301,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,55.2,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.363,18.865,231.916,0.17,19.481,19.5,18.245,19.01,233.631,0.55,-2.615,7.5,1.5,-0.323,-0.218,-0.024,-0.892,6.976,12.078,1170.364,8.663,8.663,8.663,224.982,29194.657,2.2723,3445.668,4742.835,3594.091,3927.531,543.536,5580.662,7600,0.23901,4.89551,5,-0.020898,0.03008,0.03008,0.03008,0.04203,-0.02648,-0.02648,-0.02648,0.01988,0.265702,0,0,0,18,1,0.01079712,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,55.6,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.751,18.664,232.39,0.17,19.034,18.516,18.068,17.718,232.318,0.55,-1.769,7.5,1.5,-0.021,-0.176,0.125,-0.639,6.001,12.083,1172.289,8.611,8.611,8.611,226.422,27460.594,2.13733,3620.898,4614.235,3342.989,3859.374,503.241,5424.352,7600,0.23309,4.86397,5,-0.027207,0.01022,0.01022,0.01022,0.03347,-0.04964,-0.04964,-0.04964,-0.02141,0.286269,0,0,0,18,1,0.00846347,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,56,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.228,18.167,231.897,0.17,18.69,19.694,18.871,17.613,232.124,0.55,-2.09,7.5,1.5,-0.171,-0.24,0.063,-0.649,6.01,12.068,1170.668,8.552,8.552,8.552,225.921,27194.174,2.11659,3759.645,4422.83,3096.46,3759.645,442.123,5478.92,7600,0.23227,4.91717,5,-0.016566,0.01892,0.01892,0.01892,0.03432,0.02175,0.02175,0.02175,0.00213,0.279089,0,0,0,18,1,0.00814346,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,56.4,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.055,18.751,232.743,0.17,18.153,17.714,18.424,18.335,231.799,0.553,-3.311,7.5,1.5,-0.991,-0.232,-0.14,-1.168,5.476,12.132,1178.141,8.623,8.623,8.623,227.29,29722.731,2.3134,4244.467,4509.975,3295.455,4016.632,480.785,5711.866,7600,0.23555,4.88694,5,-0.022611,0.02758,0.02758,0.02758,0.02262,0.02165,0.02165,0.02165,-0.02925,0.248439,0,0,0,18,1,0.01159467,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,56.8,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.995,18.967,233.17,0.17,18.163,18.916,18.981,18.059,233.943,0.55,-3.307,7.5,1.5,-1.197,-0.251,-0.098,-1.227,5.844,12.179,1180.435,8.657,8.657,8.657,227.356,30027.148,2.33709,4507.125,4371.801,3324.436,4067.787,495.568,5886.368,7600,0.23515,4.93625,5,-0.012751,0.04291,0.04291,0.04291,0.02976,0.03832,0.03832,0.03832,0.01786,0.225478,0,0,0,18,1,0.01208894,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,57.2,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.294,18.383,233.886,0.17,17.533,17.514,17.859,17.602,233.342,0.55,-3.436,7.5,1.5,-1.33,-0.263,-0.139,-1.164,5.548,12.054,1169.614,8.558,8.558,8.558,228.363,29075.136,2.26299,4531.997,4017.759,3274.622,3941.46,444.558,5711.111,7600,0.23229,4.91599,5,-0.016803,0.01982,0.01982,0.01982,0.02532,-0.05772,-0.05772,-0.05772,-0.01112,0.248538,0,0,0,18,1,0.01062552,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,57.6,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.736,17.606,232.984,0.17,19.724,18.195,17.815,18.64,232.275,0.55,-3.102,7.5,1.5,-1.221,-0.258,-0.129,-1.005,5.16,12.01,1168.414,8.468,8.468,8.468,227.846,27461.969,2.13744,4561.576,3739.951,3360.509,3887.345,449.487,5725.648,7600,0.22789,4.95276,5,-0.009448,0.02922,0.02922,0.02922,0.02228,0.0235,0.0235,0.0235,-0.00759,0.246625,0,0,0,18,1,0.0084857,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,58,impact_peak,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.216,18.356,231.63,0.17,19.436,17.718,18.047,17.908,231.995,0.55,-2.312,7.5,1.5,-1.042,-0.299,0.005,-0.727,5.818,12.002,1164.986,8.524,8.524,8.524,225.84,29358.169,2.28502,4677.237,3578.3,3578.3,3944.613,488.417,5709.555,7600,0.23135,4.87432,5,-0.025135,-0.00036,-0.00036,-0.00036,0.02791,-0.07397,-0.07397,-0.07397,0.01407,0.248743,0,0,0,18,1,0.0110433,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,58.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.266,18.055,231.053,0.17,18.693,19.252,18.834,18.314,230.57,0.55,-2.838,7.5,1.5,-1.288,-0.27,-0.059,-1.078,5.221,12.05,1168.542,8.493,8.493,8.493,225.847,28841.522,2.24481,4648.175,3456.2,3832.77,3979.048,446.085,5895.387,7600,0.22881,5.02185,5,0.00437,0.00992,0.00992,0.00992,0.01548,0.02571,0.02571,0.02571,-0.03107,0.224291,0,0,0,18,1,0.01030978,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,58.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.224,18.633,232.946,0.17,17.914,18.46,17.908,17.795,233.867,0.554,-2.14,7.5,1.5,-1.126,-0.297,0.058,-0.752,5.756,12.087,1174.83,8.582,8.582,8.582,227.218,28521.921,2.21994,4569.286,3324.296,4060.114,3984.565,440.179,5782.061,7600,0.22786,5.02784,5,0.005567,0.03425,0.03425,0.03425,0.0289,0.06083,0.06083,0.06083,0.03356,0.239203,0,0,0,18,1,0.00985577,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,59.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,16.906,17.584,233.175,0.17,16.459,18.116,18.052,18.126,234.424,0.554,-1.645,7.5,1.5,-1.02,-0.219,0.134,-0.575,4.506,12,1166.294,8.437,8.437,8.437,228.697,26768.233,2.08344,4248.422,3193.47,4127.714,3856.535,442.043,5729.074,7600,0.2221,4.946,5,-0.010799,0.01855,0.01855,0.01855,0.02743,-0.03924,-0.03924,-0.03924,-0.00368,0.246174,0,0,0,18,1,0.0076733,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,59.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.617,17.869,232.802,0.17,17.482,18.157,17.484,17.946,232.43,0.55,-1.633,7.5,1.5,-0.974,-0.249,0.09,-0.58,5.556,11.998,1162.917,8.449,8.449,8.449,227.27,28262.27,2.19973,4148.815,3237.017,4403.912,3929.915,461.932,5761.496,7600,0.2249,4.95767,5,-0.008466,0.00052,0.00052,0.00052,0.02433,-0.04509,-0.04509,-0.04509,-0.00773,0.241908,0,0,0,18,1,0.00950647,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,60,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.433,17.533,233.302,0.17,18.06,18.619,17.957,18.223,234.934,0.55,-0.778,7.5,1.5,-0.575,-0.219,0.196,-0.245,4.889,12.017,1166.189,8.423,8.423,8.423,228.44,26425.337,2.05675,3759.645,3172.781,4346.51,3759.645,391.243,5585.983,7600,0.2201,4.95679,5,-0.008641,0.01718,0.01718,0.01718,0.0268,0.04167,0.04167,0.04167,0.00618,0.265002,0,0,0,18,1,0.0072792,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,60.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.577,17.619,230.773,0.17,17.465,18.721,17.446,18.123,232.333,0.55,0.098,7.5,1.5,-0.285,-0.234,0.334,0.076,5.705,12.071,1169.587,8.421,8.421,8.421,225.094,25988.942,2.02279,3580.62,3324.949,4494.473,3800.014,462.972,5603.834,7600,0.21899,5.01454,5,0.002908,0.00768,0.00768,0.00768,0.02629,-0.02376,-0.02376,-0.02376,-0.00128,0.262653,0,0,0,18,1,0.0068238,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,60.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.461,17.778,232.314,0.17,16.964,18.202,18.335,18.27,232.205,0.55,0.096,7.5,1.5,-0.424,-0.189,0.325,-0.019,5.685,12.048,1168.103,8.424,8.424,8.424,226.657,26530.733,2.06496,3461.408,3589.438,4580.35,3877.065,468.856,5497.231,7600,0.21865,4.94936,5,-0.010128,-0.00535,-0.00535,-0.00535,0.02835,-0.03259,-0.03259,-0.03259,0.00514,0.27668,0,0,0,18,1,0.00739164,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,61.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.303,17.674,232.986,0.17,17.431,17.566,17.831,17.553,234.089,0.55,1.581,7.5,1.5,0.326,-0.155,0.532,0.434,5.344,12.027,1169.406,8.413,8.413,8.413,227.675,25672.727,1.99818,3218.772,3705.553,4409.013,3777.779,420.822,5517.025,7600,0.21585,5.02087,5,0.004175,-0.0018,-0.0018,-0.0018,0.03268,0.00889,0.00889,0.00889,0.01083,0.274076,0,0,0,18,1,0.0064938,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,61.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.359,17.135,231.708,0.17,18.332,17.637,18.094,17.357,230.568,0.55,1.72,7.5,1.5,0.368,-0.157,0.546,0.562,5.238,11.938,1158.149,8.352,8.352,8.352,226.501,25574.979,1.99057,3191.964,3985.782,4352.383,3843.376,434.275,5457.395,7600,0.21532,5.00732,5,0.001465,0.00381,0.00381,0.00381,0.03059,0.01402,0.01402,0.01402,-0.00521,0.281922,0,0,0,18,1,0.00639333,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,62,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.032,17.45,232.093,0.17,18.967,17.559,17.204,17.264,234.209,0.551,2.339,7.5,1.5,0.624,-0.119,0.733,0.839,4.73,12.028,1166.339,8.401,8.401,8.401,227.388,25418.097,1.97836,3133.255,4126.358,4126.358,3795.324,441.379,5552.633,7600,0.2139,4.94298,5,-0.011404,0.01693,0.01693,0.01693,0.02591,0.03281,0.03281,0.03281,-0.01172,0.26939,0,0,0,18,1,0.00624872,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,62.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,16.871,18.187,231.13,0.17,17.863,17.411,17.699,17.314,231.21,0.55,3.018,7.5,1.5,0.913,-0.107,0.806,0.998,5.012,12.056,1170.829,8.463,8.463,8.463,226.151,27344.138,2.12827,3264.828,4404.712,4044.599,3904.713,426.59,5786.959,7600,0.21713,4.95102,5,-0.009796,-0.00867,-0.00867,-0.00867,0.03264,-0.06402,-0.06402,-0.06402,0.01683,0.238558,0,0,0,18,1,0.00834745,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,62.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.961,17.803,231.997,0.17,16.44,18.238,17.796,17.58,231.688,0.55,2.586,7.5,1.5,0.66,-0.081,0.709,0.941,4.334,12.036,1166.558,8.417,8.417,8.417,227.683,25938.039,2.01883,3359.294,4467.038,3812.336,3879.556,391.655,5666.292,7600,0.21359,4.8566,5,-0.028681,-0.00701,-0.00701,-0.00701,0.02033,0.00416,0.00416,0.00416,-0.03077,0.254435,0,0,0,18,1,0.00677252,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,63.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.93,17.542,231.478,0.17,18.349,18.249,17.254,18.014,231.738,0.55,3.122,7.5,1.5,0.91,-0.086,0.783,1.048,5.321,11.989,1163.453,8.367,8.367,8.367,226.18,26323.237,2.04881,3466.651,4548.859,3590.478,3868.663,453.464,5770.67,7600,0.21422,5.01219,5,0.002437,-0.02444,-0.02444,-0.02444,0.02206,-0.04358,-0.04358,-0.04358,0.00433,0.240701,0,0,0,18,1,0.00718907,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,63.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.22,17.648,230.564,0.17,17.687,17.056,17.367,16.536,229.319,0.555,4.153,7.5,1.5,1.492,-0.076,0.983,1.525,4.786,11.968,1162.234,8.405,8.405,8.405,225.801,28178.452,2.1932,3717.972,4568.203,3480.1,3922.092,430.741,6030.422,7600,0.21743,5.03695,5,0.007391,0.00217,0.00217,0.00217,0.02287,0.06654,0.06654,0.06654,0.00203,0.206523,0,0,0,18,1,0.00942017,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,64,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.392,17.484,229.832,0.17,16.675,17.505,17.416,17.19,229.735,0.55,5.366,7.5,1.5,2.104,0.026,1.141,1.815,5.914,12.026,1166.238,8.383,8.383,8.383,223.953,29677.203,2.30985,4032.061,4644.884,3419.238,4032.061,408.549,6205.581,7600,0.21918,5.01159,5,0.002318,0.00046,0.00046,0.00046,0.0357,-0.00428,-0.00428,-0.00428,0.03206,0.183476,0,0,0,18,1,0.01156988,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,64.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.346,17.498,230.64,0.17,17.714,16.946,17.52,18.199,232.203,0.553,2.962,7.5,1.5,0.785,0.025,0.801,0.99,4.946,12.012,1165.905,8.378,8.378,8.378,225.728,26560.69,2.06729,3998.006,4237.857,3140.7,3792.188,434.325,5743.823,7600,0.21295,5.01304,5,0.002608,-0.00608,-0.00608,-0.00608,0.03383,-0.01635,-0.01635,-0.01635,-0.00467,0.244234,0,0,0,18,1,0.0074431,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,64.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.727,17.908,232.412,0.17,16.817,18.186,17.36,18.042,232.204,0.55,3.972,7.5,1.5,1.345,0.056,1.002,1.434,4.648,12.037,1165.928,8.43,8.43,8.43,227.783,27300.775,2.12489,4322.554,4204.342,3289.42,3938.772,432.902,6019.638,7600,0.21488,4.98616,5,-0.002768,-0.00194,-0.00194,-0.00194,0.01839,0.01036,0.01036,0.01036,-0.0386,0.207942,0,0,0,18,1,0.00831887,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,65.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.467,18.807,231.515,0.17,17.648,18.828,17.698,17.929,231.425,0.55,2.926,7.5,1.5,0.857,0.114,0.783,1.028,5.641,12.207,1184.29,8.528,8.528,8.528,225.906,28889.784,2.24857,4512.581,4023.264,3316.14,3950.662,423.015,5906.328,7600,0.21903,5.0707,5,0.01414,-0.01143,-0.01143,-0.01143,0.03271,-0.02373,-0.02373,-0.02373,0.0358,0.222852,0,0,0,18,1,0.01037756,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,65.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.437,18.053,231.746,0.17,18.578,17.643,17.645,17.909,232.501,0.55,2.011,7.5,1.5,0.412,0.115,0.614,0.699,5.116,12.026,1166.325,8.446,8.446,8.446,226.655,26503.859,2.06286,4427.483,3648.684,3289.02,3788.396,426.058,5600.367,7600,0.21432,4.89092,5,-0.021817,-0.00286,-0.00286,-0.00286,0.02561,0.02142,0.02142,0.02142,-0.01773,0.26311,0,0,0,18,1,0.0073677,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,66,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.765,18.122,231.539,0.17,17.523,19.814,17.719,18.199,228.309,0.55,2.684,7.5,1.5,0.756,0.135,0.798,0.952,5.123,12.052,1168.456,8.459,8.459,8.459,226.443,27441.328,2.13583,4597.974,3590.011,3590.011,3925.999,447.984,5797.565,7600,0.21647,5.00592,5,0.001184,0.00267,0.00267,0.00267,0.02682,0.01384,0.01384,0.01384,0.00303,0.237163,0,0,0,18,1,0.00846712,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,66.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.236,17.853,231.745,0.17,18.819,18.272,19.127,17.293,233.225,0.55,1.098,7.5,1.5,-0.035,0.186,0.497,0.405,4.902,11.951,1159.539,8.429,8.429,8.429,226.867,24828.169,1.93244,4438.607,3316.44,3670.956,3808.668,419.96,5427.753,7600,0.21235,5.04717,5,0.009433,0.00498,0.00498,0.00498,0.0241,0.00576,0.00576,0.00576,-0.00682,0.285822,0,0,0,18,1,0.00568814,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,66.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.01,17.449,231.388,0.17,17.782,18.517,18.442,18.827,232.364,0.55,1.493,7.5,1.5,0.319,0.151,0.633,0.504,4.817,12.014,1165.288,8.381,8.381,8.381,226.594,24243.306,1.88692,4235.754,3101.332,3771.802,3702.963,401.087,5420.389,7600,0.21046,4.98332,5,-0.003336,0.00603,0.00603,0.00603,0.0226,0.00263,0.00263,0.00263,-0.00373,0.286791,0,0,0,18,1,0.00517926,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,67.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.684,18.513,230.653,0.17,19.575,18.303,18.407,18.105,229.345,0.55,1.424,7.5,1.5,0.342,0.214,0.565,0.468,5.089,12.177,1177.971,8.518,8.518,8.518,225.584,27306.476,2.12533,4277.751,3217.794,4156.47,3884.005,444.141,5657.109,7600,0.21762,4.98851,5,-0.002297,0.01558,0.01558,0.01558,0.01995,0.02388,0.02388,0.02388,-0.00662,0.255643,0,0,0,18,1,0.00829178,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,67.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.111,17.683,230.666,0.17,18.722,18.218,18.886,18.728,231.323,0.551,0.643,7.5,1.5,-0.043,0.207,0.469,0.185,5.514,11.974,1161.185,8.398,8.398,8.398,225.184,25485.469,1.9836,3941.158,3055.92,4188.823,3728.634,448.476,5466.154,7600,0.2139,4.94019,5,-0.011962,-0.00521,-0.00521,-0.00521,0.03257,-0.05199,-0.05199,-0.05199,0.03155,0.280769,0,0,0,18,1,0.00630749,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,68,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.908,18.104,229.926,0.17,19.189,18.55,18.252,18.012,230.038,0.55,1.505,7.5,1.5,0.488,0.221,0.619,0.552,4.786,12.068,1171.225,8.454,8.454,8.454,225.167,25880.942,2.01438,3838.443,3269.665,4407.221,3838.443,379.185,5601.98,7600,0.21493,4.92354,5,-0.015292,0.00088,0.00088,0.00088,0.02675,0.01524,0.01524,0.01524,-0.01456,0.262897,0,0,0,18,1,0.00670814,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,68.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.995,18.251,230.015,0.17,18.474,18.785,18.347,19.57,229.922,0.55,-0.303,7.5,1.5,-0.286,0.216,0.353,-0.124,4.602,12.067,1168.871,8.44,8.44,8.44,225.435,25886.714,2.01483,3566.182,3332.506,4401.415,3766.701,423.143,5463.293,7600,0.2148,5.05439,5,0.010878,-0.03085,-0.03085,-0.03085,0.02248,-0.07933,-0.07933,-0.07933,-0.01067,0.281146,0,0,0,18,1,0.00670495,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,68.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.302,18.624,231.434,0.17,19.067,18.179,17.834,18.756,230.804,0.55,-1.525,7.5,1.5,-0.844,0.245,0.168,-0.475,4.04,12.062,1169.3,8.514,8.514,8.514,227.421,26833.708,2.08854,3617.322,3730.482,4606.3,3984.701,414.399,5751.557,7600,0.21721,4.96677,5,-0.006647,-0.00162,-0.00162,-0.00162,0.02778,0.07308,0.07308,0.07308,0.01323,0.243216,0,0,0,18,1,0.00774767,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,69.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.157,17.96,231.296,0.17,18.055,18.66,18.593,18.245,231.297,0.55,-0.65,7.5,1.5,-0.222,0.259,0.265,-0.247,4.651,12.061,1170.687,8.439,8.439,8.439,226.676,25375.19,1.97502,3240.55,3699.035,4361.603,3767.063,396.36,5397.341,7600,0.21463,4.9648,5,-0.007039,0.0032,0.0032,0.0032,0.03092,0.01205,0.01205,0.01205,0.00787,0.289824,0,0,0,18,1,0.00619267,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,69.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.545,18.319,231.961,0.17,18.509,18.354,18.983,19.677,233.474,0.55,-2.748,7.5,1.5,-1.301,0.276,-0.043,-0.963,4.452,12.039,1167.266,8.469,8.469,8.469,227.528,27787.731,2.16279,3324.099,4068.519,4412.306,3934.975,407.25,5716.334,7600,0.21964,4.97676,5,-0.004647,-0.00951,-0.00951,-0.00951,0.01856,-0.03178,-0.03178,-0.03178,-0.03091,0.247851,0,0,0,18,1,0.00888555,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,70,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.044,18.512,232.49,0.17,17.736,18.732,17.89,18.514,230.139,0.55,-2.48,7.5,1.5,-0.939,0.277,0.017,-0.825,4.181,12.117,1174.708,8.53,8.53,8.53,228.337,27364.914,2.12988,3325.572,4271.794,4271.794,3956.386,420.543,5665.963,7600,0.21884,4.9194,5,-0.016119,0.0286,0.0286,0.0286,0.02793,0.09527,0.09527,0.09527,0.02343,0.254479,0,0,0,18,1,0.00836117,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,70.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.143,18.621,230.332,0.17,17.799,18.354,18.868,18.243,228.995,0.55,-2.431,7.5,1.5,-0.933,0.315,0.031,-0.886,5.091,12.08,1175.314,8.478,8.478,8.478,225.252,28458.391,2.21499,3331.954,4465.849,4107.628,3968.477,424.349,5675.487,7600,0.22171,5.00088,5,0.000176,-0.03678,-0.03678,-0.03678,0.0111,-0.16343,-0.16343,-0.16343,-0.04209,0.253225,0,0,0,18,1,0.00975891,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,70.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.701,19.122,230.833,0.17,18.148,18.054,19.114,19.832,230.103,0.55,-2.883,7.5,1.5,-1.047,0.285,-0.077,-1.062,5.168,12.165,1181.211,8.588,8.588,8.588,225.699,29240.117,2.27583,3443.264,4601.692,3917.035,3987.33,409.574,5848.062,7600,0.22264,4.97916,5,-0.004168,0.01289,0.01289,0.01289,0.03329,0.12418,0.12418,0.12418,0.05549,0.230518,0,0,0,18,1,0.01087623,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,71.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.434,18.239,230.954,0.17,18.949,18.166,18.16,19.098,231.958,0.55,-3.309,7.5,1.5,-1.153,0.232,-0.183,-1.12,3.875,12.073,1170.752,8.441,8.441,8.441,227.1,26826.54,2.08798,3598.511,4575.97,3710.352,3961.611,409.573,5742.762,7600,0.21686,4.92607,5,-0.014786,-0.02799,-0.02799,-0.02799,0.02062,-0.10221,-0.10221,-0.10221,-0.03167,0.244373,0,0,0,18,1,0.00773848,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,71.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.97,19.59,230.996,0.17,17.934,17.76,19.078,18.658,232.013,0.55,-3.444,7.5,1.5,-1.113,0.245,-0.111,-1.197,5.042,12.232,1183.983,8.645,8.645,8.645,225.98,30855.019,2.40153,3825.988,4684.708,3585.742,4032.146,435.041,5940.207,7600,0.22495,4.98451,5,-0.003098,0.01376,0.01376,0.01376,0.02635,0.10437,0.10437,0.10437,0.01433,0.218394,0,0,0,18,1,0.01346103,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,72,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.946,18.066,228.641,0.17,19.645,19.518,18.744,18.826,227.998,0.55,-3.737,7.5,1.5,-1.181,0.233,-0.239,-1.246,4.245,12.033,1167.719,8.469,8.469,8.469,224.424,27002.024,2.10164,3997.28,4545.802,3448.757,3997.28,365.682,5673.529,7600,0.21722,5.04329,5,0.008657,0.02125,0.02125,0.02125,0.02765,0.01873,0.01873,0.01873,0.00324,0.253483,0,0,0,18,1,0.00793122,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,72.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.124,18.354,231.436,0.17,18.86,18.888,18.904,17.647,232.445,0.55,-2.807,7.5,1.5,-0.67,0.186,-0.119,-1.032,4.932,12.041,1167.263,8.516,8.516,8.516,226.533,27072.356,2.10711,4112.636,4351.201,3259.927,3907.921,431.996,5665.854,7600,0.21641,5.01533,5,0.003066,0.03311,0.03311,0.03311,0.02908,0.02965,0.02965,0.02965,0.00358,0.254493,0,0,0,18,1,0.00801544,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,72.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.865,18.106,229.854,0.17,18.508,18.979,17.467,18.557,229.622,0.552,-3.731,7.5,1.5,-0.983,0.168,-0.2,-1.327,3.804,12.022,1165.894,8.432,8.432,8.432,226.068,26804.319,2.08625,4306.163,4194.872,3333.513,3944.849,407.557,5749.98,7600,0.21552,5.04602,5,0.009203,-0.02093,-0.02093,-0.02093,0.01781,-0.13509,-0.13509,-0.13509,-0.02817,0.243424,0,0,0,18,1,0.00771387,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,73.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.61,19.169,231.761,0.17,18.376,19.287,18.349,18.438,233.299,0.55,-1.614,7.5,1.5,0.285,0.174,0.1,-0.608,5.067,12.153,1178.627,8.6,8.6,8.6,226.726,27671.456,2.15374,4508.14,4037.424,3357.18,3967.582,406.934,5489.698,7600,0.21733,5.05913,5,0.011825,0.01926,0.01926,0.01926,0.0323,0.10049,0.10049,0.10049,0.03623,0.277671,0,0,0,18,1,0.00872084,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,73.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.497,18.323,228.875,0.17,17.742,18.352,17.459,18.449,229.621,0.55,-2.328,7.5,1.5,-0.04,0.123,0.012,-0.793,4.303,12.102,1173.48,8.499,8.499,8.499,224.59,24964.559,1.94306,4467.358,3730.489,3390.189,3862.679,403.12,5373.015,7600,0.21104,5.03296,5,0.006591,0.02049,0.02049,0.02049,0.01821,0.00305,0.00305,0.00305,-0.03524,0.293024,0,0,0,18,1,0.00580669,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,74,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.937,18.253,229.961,0.17,18.39,16.902,17.76,18.764,230.646,0.55,-1.154,7.5,1.5,0.659,0.157,0.193,-0.366,4.405,12.056,1170.92,8.457,8.457,8.457,225.578,26210.248,2.04001,4522.681,3562.523,3562.523,3882.576,426.737,5527.468,7600,0.21415,5.00391,5,0.000782,-0.01319,-0.01319,-0.01319,0.02152,-0.08419,-0.08419,-0.08419,0.00828,0.272702,0,0,0,18,1,0.00704605,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,74.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.447,18.328,229.798,0.17,17.814,18.473,19.099,18.705,229.079,0.55,-2.041,7.5,1.5,0.24,0.07,0.055,-0.696,4.931,12.084,1171.829,8.443,8.443,8.443,224.892,25800.973,2.00816,4567.322,3445.124,3799.649,3937.365,419.971,5443.668,7600,0.21161,5.02179,5,0.004359,-0.03627,-0.03627,-0.03627,0.02535,-0.05769,-0.05769,-0.05769,0.00958,0.283728,0,0,0,18,1,0.00661634,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,74.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.953,18.532,229.538,0.17,18.557,18.692,17.767,17.445,230.393,0.55,-0.77,7.5,1.5,0.915,0.077,0.269,-0.173,3.062,12.163,1179.765,8.521,8.521,8.521,226.487,26593.089,2.06981,4381.784,3377.145,3970.91,3909.946,355.201,5776.404,7600,0.2133,5.00292,5,0.000583,0.0175,0.0175,0.0175,0.00976,0.13441,0.13441,0.13441,-0.03898,0.239947,0,0,0,18,1,0.007478,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,75.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.988,18.193,229.705,0.17,19.324,18.294,19.511,19.135,229.741,0.55,0.231,7.5,1.5,1.537,0.03,0.457,0.008,4.895,12.105,1175.588,8.466,8.466,8.466,224.836,29274.432,2.27851,4476.749,3431.116,4357.107,4088.324,438.139,5862.889,7600,0.21757,5.00114,5,0.000227,0.00299,0.00299,0.00299,0.02602,-0.03627,-0.03627,-0.03627,0.04065,0.228567,0,0,0,18,1,0.0109298,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,75.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.339,18.588,229.535,0.17,18.565,19.055,17.828,17.707,227.082,0.55,-0.296,7.5,1.5,1.216,0.017,0.305,-0.04,4.536,12.106,1172.667,8.518,8.518,8.518,225.015,27853.595,2.16792,4282.809,3451.734,4515.321,4083.288,421.036,5766.465,7600,0.21453,4.98779,5,-0.002441,0.00723,0.00723,0.00723,0.01672,0.01061,0.01061,0.01061,-0.02325,0.241255,0,0,0,18,1,0.00897414,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,76,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.294,18.579,227.838,0.17,18.816,19.012,19.556,18.478,227.882,0.55,0.221,7.5,1.5,1.545,-0.035,0.441,0.14,3.137,12.063,1172.63,8.521,8.521,8.521,224.728,27515.97,2.14164,3994.61,3486.779,4502.44,3994.61,338.554,6089.836,7600,0.21424,5.00497,5,0.000993,0.01168,0.01168,0.01168,0.02587,0.01112,0.01112,0.01112,0.02287,0.198706,0,0,0,18,1,0.00858227,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,76.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.634,19.629,231.281,0.17,18.297,18.821,18.759,19.241,231.634,0.55,0.816,7.5,1.5,1.823,-0.076,0.563,0.283,3.696,12.201,1182.629,8.621,8.621,8.621,227.602,30040.481,2.33813,4031.655,3811.955,4816.936,4220.182,397.836,6122.406,7600,0.21998,5.04027,5,0.008053,-0.0148,-0.0148,-0.0148,0.01661,-0.06619,-0.06619,-0.06619,-0.02313,0.19442,0,0,0,18,1,0.01212786,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,76.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.089,19.173,228.823,0.17,18.559,19.22,18.184,19.11,229.929,0.553,2.646,7.5,1.5,2.848,-0.075,0.787,0.935,5.244,12.176,1182.562,8.582,8.582,8.582,223.601,33109.03,2.57696,3855.775,3978.092,4924.782,4252.883,447.933,6433.892,7600,0.22593,5.02985,5,0.005969,0.0014,0.0014,0.0014,0.02144,0.04051,0.04051,0.04051,0.01207,0.153435,0,0,0,18,1,0.01785295,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,77.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.47,19.467,229.462,0.17,19.23,18.44,19.492,18.291,230.705,0.556,3.309,7.5,1.5,3.154,-0.104,0.87,1.106,4.435,12.184,1183.111,8.611,8.611,8.611,225.055,33309.06,2.59253,3802.262,4254.081,4907.016,4321.12,390.598,6661.692,7600,0.22689,4.92485,5,-0.01503,-0.00494,-0.00494,-0.00494,0.02725,-0.01586,-0.01586,-0.01586,0.01452,0.123462,0,0,0,18,1,0.01831052,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,77.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.352,18.078,230.309,0.17,19.393,20.326,18.583,18.298,231.66,0.55,2.417,7.5,1.5,2.549,-0.142,0.729,0.871,3.922,12.022,1163.464,8.46,8.46,8.46,226.406,30123.532,2.34459,3553.916,4272.044,4603.688,4143.216,392.866,6268.402,7600,0.22146,5.08563,5,0.017125,0.01021,0.01021,0.01021,0.01871,0.03787,0.03787,0.03787,-0.02134,0.17521,0,0,0,18,1,0.01227702,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,78,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.871,19.228,229.824,0.17,18.976,18.387,19.553,18.934,231.447,0.55,2.87,7.5,1.5,2.732,-0.149,0.806,1.026,5.018,12.123,1178.735,8.585,8.585,8.585,224.832,33657.227,2.61963,3549.05,4548.128,4548.128,4215.102,444.035,6490.873,7600,0.22847,4.99618,5,-0.000763,-0.00288,-0.00288,-0.00288,0.02607,-0.03271,-0.03271,-0.03271,0.0184,0.145938,0,0,0,18,1,0.01905766,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,78.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.941,19.593,229.697,0.17,19.292,19.57,19.418,19.741,231.901,0.55,2.907,7.5,1.5,2.587,-0.177,0.823,0.996,4.605,12.248,1189.394,8.635,8.635,8.635,225.12,33027.647,2.57063,3613.863,4712.621,4365.501,4230.661,411.199,6455.939,7600,0.2278,5.00056,5,0.000111,0.00377,0.00377,0.00377,0.02739,0.0166,0.0166,0.0166,0.00328,0.150534,0,0,0,18,1,0.01768073,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,78.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.43,19.657,228.658,0.17,18.952,19.732,19.15,18.847,228.052,0.55,3.59,7.5,1.5,3.041,-0.211,0.94,1.244,4.166,12.163,1183.374,8.621,8.621,8.621,224.513,33438.525,2.60261,3912.756,4997.957,4356.578,4422.431,383.684,6597.414,7600,0.22929,4.87807,5,-0.024386,-0.01741,-0.01741,-0.01741,0.02181,-0.05293,-0.05293,-0.05293,-0.01394,0.131919,0,0,0,18,1,0.0185838,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,79.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.404,18.73,230.841,0.17,18.531,18.569,19.303,18.619,228.819,0.55,3.831,7.5,1.5,3.043,-0.19,0.999,1.29,3.477,12.106,1174.09,8.524,8.524,8.524,227.373,31503.369,2.45199,3908.231,4858.911,4017.008,4261.383,398.352,6583.997,7600,0.22511,5.09243,5,0.018487,-0.0034,-0.0034,-0.0034,0.01001,0.03503,0.03503,0.03503,-0.02949,0.133685,0,0,0,18,1,0.01468903,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,79.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,20.322,19.847,229.558,0.17,18.885,20.014,19.534,19.221,228.996,0.55,3.239,7.5,1.5,2.493,-0.238,0.842,1.147,5.085,12.275,1189.788,8.667,8.667,8.667,224.495,33219.498,2.58556,4084.019,4944.96,3843.152,4290.71,436.166,6430.932,7600,0.2294,4.9707,5,-0.005859,0.00573,0.00573,0.00573,0.02237,0.02281,0.02281,0.02281,0.0309,0.153825,0,0,0,18,1,0.01808839,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,80,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.258,19.516,229.928,0.17,20.189,19.107,19.676,17.973,232.627,0.55,2.872,7.5,1.5,2.313,-0.273,0.797,1.051,4.791,12.229,1184.904,8.609,8.609,8.609,225.166,31759.911,2.47196,4298.738,4867.231,3730.246,4298.738,378.995,6518.484,7600,0.22725,5.00536,5,0.001072,-0.01307,-0.01307,-0.01307,0.02908,-0.047,-0.047,-0.047,0.01676,0.142305,0,0,0,18,1,0.01515607,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,80.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.951,19.213,231.12,0.17,19.616,20.273,19.236,20.16,231.428,0.55,3.583,7.5,1.5,2.517,-0.271,0.927,1.22,4.284,12.196,1183.16,8.572,8.572,8.572,226.857,32496.485,2.52929,4425.151,4653.806,3607.866,4228.941,414.05,6324.904,7600,0.22865,5.01216,5,0.002433,-0.01346,-0.01346,-0.01346,0.02044,-0.00098,-0.00098,-0.00098,-0.02159,0.167776,0,0,0,18,1,0.01656766,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,80.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,20.331,18.851,231.516,0.17,19.566,18.394,19.769,19.712,232.321,0.55,3.841,7.5,1.5,2.547,-0.28,0.992,1.302,4.172,12.041,1167.624,8.55,8.55,8.55,227.363,31342.877,2.4395,4638.704,4524.606,3641.525,4268.278,417.836,6538.503,7600,0.22658,5.03471,5,0.006941,0.00736,0.00736,0.00736,0.01827,0.05206,0.05206,0.05206,-0.00543,0.139671,0,0,0,18,1,0.01439149,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,81.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.863,19.588,231.872,0.17,19.668,19.695,19.525,20.128,233.454,0.55,2.846,7.5,1.5,1.935,-0.285,0.789,1.073,4.06,12.209,1184.458,8.612,8.612,8.612,227.825,30139.828,2.34586,4689.258,4248.623,3611.849,4183.243,380.93,6317.626,7600,0.22434,5.07709,5,0.015417,-0.01836,-0.01836,-0.01836,0.01311,-0.06429,-0.06429,-0.06429,-0.0129,0.168733,0,0,0,18,1,0.01230855,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,81.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.371,19.28,231.501,0.17,19.072,19.477,19.546,20.596,230.248,0.55,2,7.5,1.5,1.348,-0.242,0.674,0.71,4.094,12.126,1173.031,8.58,8.58,8.58,227.426,28632.553,2.22855,4641.615,3915.052,3579.512,4045.393,397.481,6010.028,7600,0.22056,4.97323,5,-0.005355,-0.01341,-0.01341,-0.01341,0.01794,0.01237,0.01237,0.01237,0.01207,0.209207,0,0,0,18,1,0.01002737,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,82,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.891,19.048,229.414,0.17,18.562,19.238,19.703,18.863,229.142,0.55,0.768,7.5,1.5,0.521,-0.247,0.471,0.256,4.737,12.201,1185.183,8.585,8.585,8.585,224.71,27792.322,2.16315,4499.01,3517.817,3517.817,3844.881,436.086,5798.021,7600,0.21902,4.93042,5,-0.013916,0.01955,0.01955,0.01955,0.03259,0.08239,0.08239,0.08239,0.03664,0.237103,0,0,0,18,1,0.00890049,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,82.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,20.087,19.527,230.328,0.17,19.597,18.818,20.389,18.293,230.499,0.55,1.275,7.5,1.5,0.827,-0.237,0.602,0.463,4.677,12.235,1189.015,8.611,8.611,8.611,225.667,28591.718,2.22537,4638.635,3534.719,3883.469,4018.941,413.129,5739.196,7600,0.22037,5.03308,5,0.006617,-0.01189,-0.01189,-0.01189,0.01577,-0.0786,-0.0786,-0.0786,-0.04206,0.244843,0,0,0,18,1,0.00994566,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,82.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.728,19.744,229.952,0.17,19.764,20.099,18.955,18.952,230.459,0.55,0.536,7.5,1.5,0.161,-0.253,0.421,0.239,3.628,12.206,1183.824,8.65,8.65,8.65,226.348,26670.158,2.07581,4469.851,3423.941,4042.098,3978.63,369.793,5599.635,7600,0.21696,4.89766,5,-0.020468,0.00061,0.00061,0.00061,0.0232,0.03125,0.03125,0.03125,0.01857,0.263206,0,0,0,18,1,0.00754841,12848.086
