episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,83.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.805,19.207,228.744,0.17,18.873,19.473,18.507,19.558,231.287,0.55,-1.675,7.5,1.5,-1.094,-0.234,0.164,-0.55,4.074,12.175,1183.534,8.573,8.573,8.573,224.682,28280.071,2.20111,4384.697,3394.079,4271.35,4016.709,415.086,5887.314,7600,0.21971,4.96059,5,-0.007883,-0.01148,-0.01148,-0.01148,0.01157,-0.03023,-0.03023,-0.03023,-0.02906,0.225353,0,0,0,18,1,0.00953896,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,83.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.401,19.381,229.928,0.17,18.775,19.241,18.386,18.935,229.036,0.55,-0.462,7.5,1.5,-0.629,-0.213,0.275,-0.158,4.775,12.125,1174.139,8.589,8.589,8.589,225.174,28296.259,2.20237,4135.504,3291.435,4371.652,3932.863,427.619,5758.353,7600,0.21931,4.96154,5,-0.007693,-0.01635,-0.01635,-0.01635,0.02148,-0.01216,-0.01216,-0.01216,0.02476,0.242322,0,0,0,18,1,0.00954899,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,84,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.971,19.37,229.38,0.17,18.65,19.81,19.201,19.471,232.207,0.55,-1.554,7.5,1.5,-1.195,-0.181,0.159,-0.585,4.234,12.209,1185.815,8.586,8.586,8.586,225.168,28668.454,2.23134,4029.537,3481.465,4577.609,4029.537,365.381,5788.307,7600,0.21941,4.99636,5,-0.000728,-0.01891,-0.01891,-0.01891,0.02229,-0.00641,-0.00641,-0.00641,0.00203,0.238381,0,0,0,18,1,0.01005373,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,84.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.427,18.961,228.241,0.17,18.941,18.537,18.896,19.245,229.327,0.55,-2.412,7.5,1.5,-1.871,-0.184,0.028,-0.817,4.015,12.146,1177.147,8.582,8.582,8.582,224.249,29718.68,2.31308,3984.216,3759.662,4786.844,4176.907,406.625,6063.269,7600,0.22151,4.98253,5,-0.003494,0.02685,0.02685,0.02685,0.02299,0.11442,0.11442,0.11442,0.00175,0.202201,0,0,0,18,1,0.01161781,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,84.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.085,18.721,227.687,0.17,18.512,18.665,18.885,18.496,229.136,0.55,-1.495,7.5,1.5,-1.414,-0.188,0.117,-0.501,3.994,12.122,1176.625,8.526,8.526,8.526,223.707,28647.332,2.2297,3679.324,3792.058,4664.585,4045.323,412.842,5866.096,7600,0.21949,5.04804,5,0.009609,-0.00049,-0.00049,-0.00049,0.01375,-0.06836,-0.06836,-0.06836,-0.0231,0.228145,0,0,0,18,1,0.01003409,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,85.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.068,18.916,229.149,0.17,20.044,18.797,18.215,18.613,228.52,0.557,-3.743,7.5,1.5,-2.687,-0.12,-0.228,-1.336,4.25,12.158,1180.579,8.543,8.543,8.543,224.916,31355.313,2.44047,3728.804,4175.127,4820.119,4241.35,385.846,6190.674,7600,0.22341,5.00383,5,0.000765,-0.00672,-0.00672,-0.00672,0.01794,-0.01559,-0.01559,-0.01559,0.01046,0.185438,0,0,0,18,1,0.01436934,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,85.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.029,18.368,229.413,0.17,18.335,18.122,18.504,18.162,228.144,0.55,-2.827,7.5,1.5,-2.324,-0.116,-0.052,-0.992,4.409,12.106,1172.777,8.48,8.48,8.48,225.027,29435.299,2.29103,3411.508,4153.532,4496.213,4020.418,405.94,6126.305,7600,0.21959,5.10747,5,0.021494,-0.00419,-0.00419,-0.00419,0.02273,0.00634,0.00634,0.00634,0.01197,0.193907,0,0,0,18,1,0.01119409,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,86,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.123,18.75,231.606,0.17,18.223,18.283,18.455,19.295,232.058,0.55,-4.267,7.5,1.5,-3.102,-0.075,-0.232,-1.522,3.351,12.13,1178.394,8.53,8.53,8.53,228.266,30918.842,2.40649,3664,4557.209,4557.209,4259.472,396.982,6467.591,7600,0.22167,4.93912,5,-0.012176,-0.00012,-0.00012,-0.00012,0.01168,0.01017,0.01017,0.01017,-0.02761,0.149001,0,0,0,18,1,0.01362984,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,86.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.352,18.493,229.239,0.17,18.4,17.969,18.199,19.54,229.932,0.555,-3.294,7.5,1.5,-2.6,-0.071,-0.064,-1.181,3.675,12.11,1172.53,8.472,8.472,8.472,225.59,30524.584,2.37581,3649.255,4681.347,4355.288,4228.63,386.25,6295.429,7600,0.22081,5.07709,5,0.015418,-0.0274,-0.0274,-0.0274,0.02586,-0.06819,-0.06819,-0.06819,0.03544,0.171654,0,0,0,18,1,0.0129366,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,86.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.233,18.256,228.11,0.17,18.025,19.32,18.923,18.569,231.413,0.55,-3.124,7.5,1.5,-2.527,-0.026,-0.104,-1.068,4.258,12.079,1171.861,8.482,8.482,8.482,223.876,29732.563,2.31416,3544.854,4636.745,3991.412,4057.671,386.05,6213.114,7600,0.21838,5.04246,5,0.008492,0.01151,0.01151,0.01151,0.02406,0.09727,0.09727,0.09727,-0.0045,0.182485,0,0,0,18,1,0.01165486,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,87.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.935,18.843,229.015,0.17,18.168,19.307,18.726,18.691,230.551,0.55,-3.308,7.5,1.5,-2.65,-0.008,-0.089,-1.171,4.807,12.151,1177.849,8.534,8.534,8.534,224.234,31664.911,2.46456,3826.176,4865.915,3945.143,4212.411,435.669,6362.759,7600,0.22178,4.98939,5,-0.002123,-0.00749,-0.00749,-0.00749,0.02524,-0.04749,-0.04749,-0.04749,0.00296,0.162795,0,0,0,18,1,0.01496118,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,87.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.26,18.3,230.015,0.17,18.863,19.149,18.926,19.811,228.901,0.55,-2.951,7.5,1.5,-2.495,0.04,-0.048,-0.977,4.207,12.082,1168.607,8.465,8.465,8.465,225.829,30041.521,2.33821,3967.593,4780.732,3740.099,4162.808,411.949,6179.205,7600,0.21925,5.09297,5,0.018593,-0.01102,-0.01102,-0.01102,0.02126,-0.00885,-0.00885,-0.00885,-0.00996,0.186947,0,0,0,18,1,0.01213658,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,88,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.337,18.788,228.954,0.17,17.064,17.831,18.006,19.005,228.819,0.553,-2.376,7.5,1.5,-2.134,0.057,0.032,-0.818,3.723,12.119,1175.181,8.549,8.549,8.549,225.253,29929.05,2.32946,4192.305,4721.634,3662.976,4192.305,352.886,6072.781,7600,0.21938,5.00198,5,0.000396,0.01478,0.01478,0.01478,0.0217,0.0645,0.0645,0.0645,0.0011,0.20095,0,0,0,18,1,0.01194423,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,88.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.239,17.519,229.905,0.17,17.278,18.428,18.152,18.397,230.937,0.55,-3.207,7.5,1.5,-2.515,0.044,-0.131,-1.152,4.847,11.969,1162.58,8.383,8.383,8.383,225.09,29457.113,2.29272,4241.354,4478.601,3393.355,4037.77,429.61,6239.25,7600,0.21819,4.98916,5,-0.002167,0.00033,0.00033,0.00033,0.03172,-0.03612,-0.03612,-0.03612,0.02507,0.179046,0,0,0,18,1,0.01124093,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,88.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.467,18.942,227.642,0.17,19.276,18.172,18.659,18.739,229.259,0.55,-1.54,7.5,1.5,-1.542,0.099,0.126,-0.475,4.186,12.199,1182.466,8.568,8.568,8.568,223.464,29066.549,2.26233,4467.043,4352.836,3468.908,4096.262,418.236,6023.366,7600,0.21853,4.89274,5,-0.021453,0.01464,0.01464,0.01464,0.00715,0.03577,0.03577,0.03577,-0.06143,0.207452,0,0,0,18,1,0.01064177,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,89.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.43,17.951,228.521,0.17,19.038,18.467,17.937,17.768,227.101,0.552,-1.955,7.5,1.5,-1.76,0.147,0.067,-0.782,3.391,12.01,1164.796,8.427,8.427,8.427,225.142,28037.065,2.1822,4426.519,4005.84,3397.906,3943.422,363.677,5848.956,7600,0.21749,5.02983,5,0.005967,-0.00719,-0.00719,-0.00719,0.01104,-0.05457,-0.05457,-0.05457,0.00971,0.230401,0,0,0,18,1,0.0092143,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,89.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.881,17.657,228.092,0.17,16.957,18.591,18.486,17.907,227.498,0.55,-1.772,7.5,1.5,-1.633,0.159,0.093,-0.609,4.095,11.956,1159.43,8.409,8.409,8.409,224.019,27537.81,2.14334,4547.445,3820.83,3485.265,3951.18,397.51,5868.632,7600,0.21676,5.0047,5,0.000941,0.01018,0.01018,0.01018,0.02166,0.04341,0.04341,0.04341,0.02655,0.227812,0,0,0,18,1,0.00858862,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,90,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.65,18.225,228.291,0.17,19.488,18.031,18.634,19,229.096,0.55,-0.678,7.5,1.5,-0.914,0.177,0.28,-0.227,4.084,12.027,1165.088,8.455,8.455,8.455,224.242,27267.164,2.12227,4603.512,3663.749,3663.749,3977.003,417.672,5739.412,7600,0.21659,4.97891,5,-0.004218,-0.01204,-0.01204,-0.01204,0.03585,-0.05554,-0.05554,-0.05554,0.03548,0.244814,0,0,0,18,1,0.00825055,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,90.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.029,17.634,229.771,0.17,18.573,17.765,17.717,17.582,231.076,0.55,-0.14,7.5,1.5,-0.556,0.228,0.363,-0.07,3.536,11.995,1165.817,8.41,8.41,8.41,226.257,24641.613,1.91792,4451.618,3429.535,3752.432,3877.862,382.504,5514.297,7600,0.21251,5.05762,5,0.011524,0.01389,0.01389,0.01389,0.0221,0.06481,0.06481,0.06481,-0.03437,0.274435,0,0,0,18,1,0.0055273,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,90.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.644,18.889,226.896,0.17,17.488,16.982,17.714,17.35,227.982,0.55,0.587,7.5,1.5,-0.081,0.223,0.512,0.211,4.235,12.23,1186.612,8.543,8.543,8.543,222.683,25514.817,1.98588,4474.531,3384.307,4028.655,3962.498,385.46,5521.233,7600,0.21412,5.00844,5,0.001687,-0.00344,-0.00344,-0.00344,0.02215,-0.0433,-0.0433,-0.0433,0.00011,0.273522,0,0,0,18,1,0.0063369,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,91.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.845,17.822,229.567,0.17,17.446,17.971,18.308,18.183,231.28,0.55,0.409,7.5,1.5,-0.044,0.225,0.418,0.073,4.453,12.016,1164.013,8.422,8.422,8.422,225.141,24305.444,1.89176,4213.721,3197.698,4097.467,3836.295,425.732,5352.603,7600,0.21179,5.00063,5,0.000126,0.0031,0.0031,0.0031,0.02632,0.01634,0.01634,0.01634,0.01043,0.29571,0,0,0,18,1,0.00522771,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,91.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.842,17.616,229.813,0.17,18.211,19.055,18.084,18.265,231.239,0.55,2.495,7.5,1.5,1.136,0.243,0.765,0.873,4.587,12.011,1165.451,8.373,8.373,8.373,225.255,26811.273,2.08679,4098.53,3264.713,4331.81,3898.351,422.425,5905.219,7600,0.21703,5.01173,5,0.002347,-0.02066,-0.02066,-0.02066,0.02912,-0.05941,-0.05941,-0.05941,0.007,0.222997,0,0,0,18,1,0.0077373,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,92,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.212,18.352,228.475,0.17,17.753,18.237,17.904,18.261,230.607,0.55,1.451,7.5,1.5,0.757,0.265,0.595,0.553,4.3,12.031,1167.322,8.461,8.461,8.461,224.199,26773.972,2.08389,3877.127,3326.634,4427.62,3877.127,366.995,5820.602,7600,0.21739,5.01217,5,0.002434,-0.02099,-0.02099,-0.02099,0.02369,-0.00082,-0.00082,-0.00082,-0.01358,0.234131,0,0,0,18,1,0.00768435,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,92.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.175,18.627,229.024,0.17,18.267,17.982,18.73,17.13,229.444,0.55,2.527,7.5,1.5,1.48,0.246,0.747,0.856,3.931,12.083,1172.994,8.493,8.493,8.493,225.108,28908.119,2.24999,3847.81,3624.536,4645.865,4039.404,404.308,6059.353,7600,0.22116,4.95753,5,-0.008495,-0.02175,-0.02175,-0.02175,0.01544,-0.0019,-0.0019,-0.0019,-0.02064,0.202717,0,0,0,18,1,0.01041824,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,92.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.376,19.045,228.831,0.17,18.563,18.057,17.755,18.317,228.181,0.55,2.812,7.5,1.5,1.757,0.255,0.747,0.986,3.955,12.09,1174.375,8.54,8.54,8.54,224.893,29283.257,2.27919,3705.614,3818.053,4688.291,4070.653,411.759,6079.859,7600,0.22207,4.96244,5,-0.007511,-0.02572,-0.02572,-0.02572,0.01711,-0.00992,-0.00992,-0.00992,0.00419,0.200019,0,0,0,18,1,0.0109634,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,93.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.261,18.187,228.543,0.17,17.977,17.908,18.468,18.804,230.147,0.55,2.231,7.5,1.5,1.462,0.272,0.661,0.813,4.452,12.064,1170.204,8.448,8.448,8.448,224.11,27658.595,2.15274,3453.149,3905.498,4559.198,3972.615,391.055,6016.472,7600,0.21925,5.02411,5,0.004822,-0.01468,-0.01468,-0.01468,0.01937,0.02759,0.02759,0.02759,0.00564,0.208359,0,0,0,18,1,0.00875227,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,93.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.428,17.896,228.269,0.17,18.142,18.477,17.926,18.925,228.041,0.554,3.754,7.5,1.5,2.501,0.271,0.924,1.323,4.483,11.973,1163.736,8.403,8.403,8.403,223.804,29470.008,2.29373,3465.212,4210.864,4555.221,4077.099,407.925,6362.789,7600,0.22276,4.93125,5,-0.013751,-0.02485,-0.02485,-0.02485,0.0175,-0.02541,-0.02541,-0.02541,-0.00468,0.162791,0,0,0,18,1,0.01127389,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,94,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,19.388,18.772,228.767,0.17,18.298,19.121,17.86,18.308,229.841,0.55,2.557,7.5,1.5,1.912,0.254,0.732,0.908,4.013,12.105,1172.908,8.528,8.528,8.528,224.778,30058.553,2.33954,3437.448,4372.697,4372.697,4060.947,415.666,6282.877,7600,0.22358,4.90472,5,-0.019055,-0.00473,-0.00473,-0.00473,0.02347,0.0503,0.0503,0.0503,0.01493,0.173306,0,0,0,18,1,0.01217594,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,94.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.734,17.969,229.632,0.17,17.851,18.376,18.642,18.096,230.063,0.55,3.874,7.5,1.5,2.729,0.259,0.946,1.419,4.133,12.037,1168.465,8.44,8.44,8.44,225.525,30020.305,2.33656,3601.532,4666.437,4330.012,4199.327,398.53,6421.948,7600,0.2236,5.03161,5,0.006322,0.00365,0.00365,0.00365,0.02591,0.02096,0.02096,0.02096,0.00609,0.155007,0,0,0,18,1,0.01213127,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,94.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.371,17.407,228.923,0.17,18.858,17.989,18.443,18.331,227.871,0.55,3.144,7.5,1.5,2.526,0.241,0.882,1.116,3.376,11.957,1162.212,8.361,8.361,8.361,225.561,27839.29,2.1668,3630.944,4658.524,4051.201,4113.557,363.312,6330.625,7600,0.21899,5.02038,5,0.004075,-0.00796,-0.00796,-0.00796,0.01468,-0.02903,-0.02903,-0.02903,-0.02805,0.167023,0,0,0,18,1,0.0090133,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,95.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.089,17.934,229.574,0.17,18.608,18.155,17.948,18.653,229.282,0.55,2.782,7.5,1.5,2.36,0.212,0.759,0.859,3.698,12.076,1171.909,8.458,8.458,8.458,225.897,28241.559,2.19811,3723.513,4688.954,3833.979,4082.149,404.537,6228.589,7600,0.2192,5.01868,5,0.003736,0.02606,0.02606,0.02606,0.02021,0.08504,0.08504,0.08504,0.01382,0.180449,0,0,0,18,1,0.00952377,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,95.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.85,18.355,228.912,0.17,19.239,18.723,18.636,17.603,231.555,0.555,1.932,7.5,1.5,2.022,0.199,0.662,0.704,3.697,12.146,1176.055,8.484,8.484,8.484,225.228,28729.646,2.2361,3890.996,4676.316,3671.285,4079.533,397.856,6223.262,7600,0.21989,4.95501,5,-0.008997,0.001,0.001,0.001,0.01306,-0.06265,-0.06265,-0.06265,-0.01789,0.18115,0,0,0,18,1,0.0101853,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,96,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.439,18.253,229.285,0.17,18.533,17.741,19.025,18.832,230.917,0.55,0.965,7.5,1.5,1.555,0.194,0.515,0.302,3.723,12.059,1170.122,8.461,8.461,8.461,225.586,27838.604,2.16675,4035.899,4565.227,3506.57,4035.899,352.886,5939.343,7600,0.21805,4.98928,5,-0.002143,-0.00975,-0.00975,-0.00975,0.02369,-0.02687,-0.02687,-0.02687,0.02658,0.218508,0,0,0,18,1,0.00896869,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,96.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.3,17.402,229.058,0.17,17.39,18.118,17.53,18.898,228.281,0.55,2.735,7.5,1.5,2.569,0.17,0.787,1.055,3.579,11.996,1165.496,8.361,8.361,8.361,225.496,29517.799,2.29745,4234.759,4452.678,3455.847,4047.761,394.61,6364.694,7600,0.22084,4.98642,5,-0.002716,-0.00735,-0.00735,-0.00735,0.01765,0.00599,0.00599,0.00599,-0.0151,0.16254,0,0,0,18,1,0.01134545,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,96.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.48,17.439,228.363,0.17,17.361,17.94,17.727,17.499,229.263,0.55,1.828,7.5,1.5,2.194,0.134,0.532,0.599,4.126,12.03,1165.706,8.373,8.373,8.373,224.254,28482.396,2.21686,4467.114,4353.362,3472.954,4097.81,416.571,6093.071,7600,0.21809,4.98876,5,-0.002249,0.00011,0.00011,0.00011,0.01726,0.01865,0.01865,0.01865,-0.00098,0.19828,0,0,0,18,1,0.00983185,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,97.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.207,17.786,228.02,0.17,17.608,18.092,18.339,18.525,229.111,0.557,1.268,7.5,1.5,1.99,0.105,0.55,0.423,4.104,11.944,1159.043,8.409,8.409,8.409,223.942,28940.917,2.25255,4512.615,4070.647,3431.948,4005.07,382.082,6235.71,7600,0.21841,4.91906,5,-0.016188,-0.00495,-0.00495,-0.00495,0.02662,-0.01266,-0.01266,-0.01266,0.02341,0.179512,0,0,0,18,1,0.01048345,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,97.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.682,17.296,229.543,0.17,17.969,17.396,19.026,18.216,229.926,0.55,0.447,7.5,1.5,1.471,0.123,0.415,0.078,3.345,11.903,1156.518,8.344,8.344,8.344,226.216,26183.117,2.0379,4427.289,3737.442,3418.858,3861.196,377.395,5790.024,7600,0.21341,5.00554,5,0.001108,-0.01126,-0.01126,-0.01126,0.01834,-0.01577,-0.01577,-0.01577,-0.0207,0.238155,0,0,0,18,1,0.00703775,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,98,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.685,17.377,229.289,0.17,17.371,18.27,17.008,17.875,228.471,0.55,-0.041,7.5,1.5,1.294,0.075,0.272,0.032,4.133,11.97,1163.498,8.368,8.368,8.368,225.172,26450.19,2.05869,4542.291,3599.429,3599.429,3913.716,419.05,5765.453,7600,0.21297,4.89974,5,-0.020051,0.0031,0.0031,0.0031,0.01565,0.0359,0.0359,0.0359,-0.00671,0.241388,0,0,0,18,1,0.00732334,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,98.4,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,18.349,17.589,229.607,0.17,17.253,18.185,17.576,16.906,230.641,0.551,-0.697,7.5,1.5,1.112,0.09,0.28,-0.282,4.847,12.037,1170.194,8.392,8.392,8.392,224.784,27230.248,2.1194,4583.592,3467.46,3820.069,3957.04,417.701,5691.168,7600,0.21479,5.00222,5,0.000444,0.00117,0.00117,0.00117,0.02406,-0.00481,-0.00481,-0.00481,0.02101,0.251162,0,0,0,18,1,0.00820238,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,98.8,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.382,17.504,228.537,0.17,19.196,16.861,18.481,18.139,224.585,0.55,-1.62,7.5,1.5,0.512,-0.024,0.103,-0.564,4.09,11.988,1163.58,8.387,8.387,8.387,224.462,24592.092,1.91407,4325.327,3245.667,3883.771,3818.255,381.725,5480.269,7600,0.20833,4.92212,5,-0.015577,0.00694,0.00694,0.00694,0.01592,0.01441,0.01441,0.01441,-0.02035,0.278912,0,0,0,18,1,0.00548118,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,99.2,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.133,18.145,227.994,0.17,16.957,17.557,16.76,18.129,228.969,0.55,-1.377,7.5,1.5,0.675,-0.009,0.156,-0.478,4.528,12.035,1166.806,8.499,8.499,8.499,223.485,26195.87,2.03889,4302.614,3281.532,4185.781,3923.309,427.852,5631.157,7600,0.21114,4.96503,5,-0.006994,0.04158,0.04158,0.04158,0.01882,0.0866,0.0866,0.0866,0.00724,0.259058,0,0,0,18,1,0.00703956,12848.086
E026,1601,test_release_sample,S6,delay_noise_actuator_limit,Severe,Collective Pitch,99.6,recovery,0.1,0.4,200,0.03,34.57,43.08,7,18.5,17.196,17.822,229.415,0.17,17.582,18.47,17.701,17.623,228.922,0.55,-3.031,7.5,1.5,-0.263,-0.069,-0.074,-1.098,4.335,12.027,1167.184,8.409,8.409,8.409,225.11,25441.744,1.9802,3991.657,3171.587,4221.091,3794.778,415.461,5347.985,7600,0.21089,4.97696,5,-0.004609,-0.01,-0.01,-0.01,0.0295,-0.12894,-0.12894,-0.12894,0.02672,0.296318,0,0,0,18,1,0.00625409,12848.086
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,0,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.194,18.769,223.918,0.17,18.089,17.975,18.65,21.932,228.609,0.55,-0.363,7.5,1.5,0.069,0.262,0.342,-0.219,7.693,12.099,1175.03,8.519,8.656,8.466,216.288,27836.109,2.18896,3403.585,3961.93,2845.241,3403.585,372.23,5250.624,7600,0.19555,4.97624,5,-0.004752,-0.01322,0.12396,-0.06581,0.06253,-0.03305,0.30989,-0.16452,0.15633,0.309128,0,0,0,0,0,0.00927843,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,0.4,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.817,18.485,225.881,0.17,18.35,18.417,19.175,22.61,229.673,0.55,0.586,7.5,1.5,0.626,0.278,0.45,0.095,7.116,12.104,1176.318,8.504,8.567,8.434,218.823,27479.885,2.16095,3638.424,3863.308,2834.611,3445.448,407.224,5233.226,7600,0.19522,5.02736,5,0.005472,0.00556,0.06887,-0.06441,0.05733,0.04694,-0.13771,0.00349,-0.013,0.311418,0,0,0,0,0,0.00881768,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,0.8,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.251,18.1,223.779,0.17,18.909,18.824,19.642,22.961,226.746,0.55,0.046,7.5,1.5,0.48,0.22,0.327,0.003,8.209,12.045,1166.128,8.5,8.487,8.34,215.633,27286.678,2.14576,3719.937,3599.942,2671.219,3330.366,439.431,5303.033,7600,0.19385,5.02828,5,0.005656,0.04812,0.0354,-0.11173,0.06325,0.10641,-0.08368,-0.1183,0.01479,0.302232,0,0,0,0,0,0.00858173,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,1.2,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.477,18.174,225.751,0.17,18.316,19.104,19.417,23.5,229.119,0.55,0.578,7.5,1.5,0.93,0.273,0.53,0.249,8.018,12.035,1167.324,8.544,8.477,8.338,217.793,28018.651,2.20332,3998.992,3536.792,2868.856,3468.213,399.572,5507.327,7600,0.19606,4.96092,5,-0.007817,0.08275,0.01561,-0.12246,0.05912,0.08657,-0.04948,-0.02681,-0.01034,0.275352,0,0,0,0,0,0.00954209,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,1.6,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.247,19.477,224.463,0.17,18.552,18.056,17.412,23.069,229.293,0.554,0.295,7.5,1.5,0.965,0.188,0.414,0.118,7.547,12.217,1186.494,8.749,8.577,8.544,216.968,29288.486,2.30317,4131.223,3389.932,3047.589,3522.915,405.539,5621.013,7600,0.19678,5.0229,5,0.00458,0.13176,-0.03993,-0.07343,0.05233,0.12254,-0.13885,0.12256,-0.01696,0.260393,0,0,0,0,0,0.01138045,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,2,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.798,19.054,226.006,0.17,18.208,18.086,19.129,22.008,229.897,0.55,2.426,7.5,1.5,2.207,0.231,0.767,0.851,6.976,12.194,1183.895,8.657,8.546,8.507,219.079,30745.382,2.41774,4324.504,3395.086,3395.086,3704.892,413.075,5988.255,7600,0.20008,5.08566,5,0.017132,0.09101,-0.02027,-0.05985,0.04913,-0.10189,0.04916,0.03396,-0.00801,0.212072,0,0,0,0,0,0.01382758,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,2.4,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.213,18.425,225.689,0.17,18.698,18.769,18.004,22.505,230.746,0.55,2.948,7.5,1.5,2.466,0.208,0.847,0.991,7.907,12.103,1175.471,8.607,8.436,8.466,217.85,31359.452,2.46603,4229.572,3124.595,3473.68,3609.283,413.527,6032.043,7600,0.20074,5.0059,5,0.00118,0.11592,-0.05477,-0.0247,0.06874,0.06228,-0.08624,0.08788,0.04903,0.20631,0,0,0,0,0,0.01495725,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,2.8,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.998,18.232,227.883,0.17,18.685,18.853,17.841,22.867,232.609,0.55,2.009,7.5,1.5,2.184,0.177,0.649,0.719,8.671,12.033,1167.165,8.521,8.383,8.45,219.279,30863.823,2.42705,4134.699,2965.131,3656.372,3585.401,413.513,5779.713,7600,0.19934,4.94823,5,-0.010354,0.05361,-0.08459,-0.01777,0.06711,-0.15577,-0.07455,0.01731,-0.00408,0.239511,0,0,0,0,0,0.01401905,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,3.2,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.789,18.434,225.3,0.17,18.381,18.609,18.924,22.613,228.893,0.55,4.558,7.5,1.5,3.613,0.182,1.086,1.619,7.374,12.141,1180.945,8.555,8.395,8.553,217.992,32336.132,2.54283,4087.212,3084.75,3972.51,3714.824,420.049,6405.395,7600,0.20199,5.00264,5,0.000528,0.06323,-0.09715,0.06074,0.06577,0.02404,-0.0314,0.19628,-0.00334,0.157185,0,0,0,0,0,0.01693149,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,3.6,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.792,18.337,226.356,0.17,18.934,19.335,18.954,24.004,232.333,0.55,3.352,7.5,1.5,3.055,0.154,0.875,1.172,7.186,12.043,1169.022,8.474,8.407,8.549,219.221,32598.894,2.5635,3850.041,3043.042,4075.817,3656.3,408.839,6155.418,7600,0.20196,4.99274,5,-0.001452,-0.00621,-0.07332,0.06828,0.05127,-0.17358,0.05957,0.01886,-0.03624,0.190077,0,0,0,0,0,0.0174514,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,4,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.039,18.771,225.18,0.17,19.237,17.534,19.378,24.034,232.456,0.55,3.279,7.5,1.5,3.031,0.117,0.845,1.147,6.249,12.137,1175.618,8.523,8.478,8.623,218.987,31700.39,2.49284,3782.51,3267.955,4297.065,3782.51,343.037,6224.427,7600,0.19973,5.09616,5,0.019232,-0.00909,-0.05431,0.09089,0.05577,-0.00722,0.04753,0.05651,0.01126,0.180996,0,0,0,0,0,0.01562939,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,4.4,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.632,18.413,227.176,0.17,17.489,19.365,19.016,24.418,232.927,0.55,2.965,7.5,1.5,2.87,0.103,0.842,1.056,7.511,12.047,1166.392,8.485,8.47,8.573,219.72,31695.119,2.49242,3492.797,3262.923,4314.444,3690.055,416.26,5955.576,7600,0.19947,4.90647,5,-0.018705,-0.00506,-0.01915,0.08375,0.05434,0.01009,0.0879,-0.01785,-0.0036,0.216372,0,0,0,0,0,0.01559311,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,4.8,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.363,18.947,227.044,0.17,18.681,17.269,18.942,23.962,232.056,0.55,3.188,7.5,1.5,3.052,0.07,0.873,1.143,7.327,12.164,1180.558,8.517,8.513,8.639,219.781,32196.179,2.53183,3350.028,3464.437,4349.931,3721.465,418.977,6336.852,7600,0.19976,4.97635,5,-0.004729,-0.03674,-0.04121,0.08513,0.06427,-0.07921,-0.05514,0.00346,0.02484,0.166204,0,0,0,0,0,0.01663527,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,5.2,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.644,19.181,226.249,0.17,18.023,18.952,19.188,23.794,232.331,0.55,2.971,7.5,1.5,3.003,0.041,0.854,1.039,7.142,12.157,1177.414,8.445,8.53,8.715,219.155,32255.001,2.53645,3299.668,3740.294,4377.054,3805.672,380.921,6291.894,7600,0.19935,5.01734,5,0.003468,-0.1368,-0.0518,0.13338,0.04864,-0.25014,-0.02649,0.12063,-0.03908,0.172119,0,0,0,0,0,0.0167484,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,5.6,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.348,17.702,226.141,0.17,17.938,19.206,19.737,24.58,233.153,0.55,3.429,7.5,1.5,3.254,0.019,0.908,1.145,7.193,12.049,1170.284,8.283,8.412,8.445,219.006,31412.774,2.47022,3108.495,3835.418,4171.125,3705.013,397.678,6355.862,7600,0.19749,5.01355,5,0.002711,-0.12183,0.00735,0.04037,0.05789,0.03743,0.14788,-0.23251,0.02312,0.163702,0,0,0,0,0,0.01509423,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,6,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.278,19.435,227.392,0.17,17.949,18.135,20.236,24.874,234.058,0.55,2.849,7.5,1.5,2.965,-0.01,0.823,1.006,7.621,12.152,1177.823,8.51,8.705,8.674,219.827,34104.724,2.68191,3159.612,4122.982,4122.982,3801.858,428.164,6146.709,7600,0.20204,4.92075,5,-0.015849,-0.10255,0.09249,0.06176,0.05628,0.04818,0.21285,0.05346,-0.00401,0.191223,0,0,0,0,0,0.02087127,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,6.4,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.771,18.323,225.265,0.17,18.81,18.467,19.354,23.528,229.737,0.55,1.146,7.5,1.5,2,-0.033,0.555,0.381,7.019,12.077,1170.253,8.396,8.502,8.558,218.296,30028.961,2.3614,2927.871,3980.235,3647.772,3518.626,393.837,5792.427,7600,0.19532,5.01482,5,0.002964,-0.08268,0.02308,0.07892,0.04957,0.04968,-0.17352,0.04292,-0.01679,0.237839,0,0,0,0,0,0.01257731,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,6.8,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.073,18.2,225.787,0.17,18.421,19.068,19.489,25.007,231.189,0.55,1.341,7.5,1.5,2.072,-0.08,0.579,0.461,6.971,12.109,1177.529,8.325,8.583,8.418,218.868,29861.511,2.34823,3056.097,4123.203,3492.519,3557.273,377.287,5883.215,7600,0.19588,4.92615,5,-0.014771,-0.13881,0.11852,-0.04627,0.05219,-0.14032,0.2386,-0.31298,0.00656,0.225893,0,0,0,0,0,0.01231013,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,7.2,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.754,19.538,228.435,0.17,18.432,18.526,20.298,24.222,232.609,0.55,1.106,7.5,1.5,1.808,-0.106,0.554,0.416,7.175,12.203,1181.021,8.572,8.7,8.61,221.332,30292.421,2.38212,3280.531,4272.067,3393.983,3648.86,415.471,5820.009,7600,0.19709,4.99686,5,-0.000627,-0.05315,0.0756,-0.0148,0.07173,0.21416,-0.10731,0.07866,0.04884,0.234209,0,0,0,0,0,0.01302327,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,7.6,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.975,18.31,227.205,0.17,19.491,18.988,20.628,23.466,233.251,0.55,0.772,7.5,1.5,1.649,-0.15,0.464,0.218,7.217,12.073,1170.158,8.411,8.507,8.429,220.039,29246.897,2.2999,3324.202,4132.698,3098.007,3518.302,409.597,5700.96,7600,0.19605,5.01003,5,0.002007,-0.06611,0.02939,-0.04832,0.05096,-0.03242,-0.11553,-0.08379,-0.05193,0.249874,0,0,0,0,0,0.01132383,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,8,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.689,19.016,226.802,0.17,19.217,19.289,21.36,24.463,231.703,0.55,0.529,7.5,1.5,1.513,-0.202,0.461,0.156,7.375,12.136,1179.195,8.505,8.672,8.455,219.476,29159.989,2.29307,3577.976,4126.78,3029.172,3577.976,365.869,5690.791,7600,0.19684,4.93085,5,-0.01383,-0.05684,0.10989,-0.10693,0.04995,0.02318,0.20126,-0.14652,-0.00251,0.251212,0,0,0,0,0,0.01118852,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,8.4,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.762,18.712,227.004,0.17,19.034,18.489,20.168,24.306,231.497,0.55,-0.378,7.5,1.5,0.905,-0.174,0.371,-0.148,7.47,12.136,1175.649,8.54,8.586,8.432,219.598,29514.67,2.32096,3704.288,3933.695,2884.31,3507.431,415.414,5532.87,7600,0.19698,4.99386,5,-0.001227,0.01459,0.06041,-0.09422,0.06483,0.17858,-0.1237,0.03178,0.03719,0.271991,0,0,0,0,0,0.01172538,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,8.8,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.906,19.065,226.638,0.17,19.272,19.29,20.793,24.455,231.101,0.552,-0.875,7.5,1.5,0.562,-0.179,0.249,-0.292,7.317,12.117,1177.328,8.625,8.591,8.471,219.377,27842.894,2.1895,3878.25,3763.88,2878.689,3506.939,418.834,5415.509,7600,0.19415,5.03514,5,0.007028,0.05641,0.02281,-0.09688,0.05628,0.10455,-0.09401,-0.00666,-0.02137,0.287433,0,0,0,0,0,0.00930162,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,9.2,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.035,18.683,226.816,0.17,20,18.783,21.659,23.56,230.689,0.55,-1.249,7.5,1.5,0.322,-0.192,0.236,-0.511,7.477,12.136,1176.369,8.605,8.558,8.414,219.408,27958.161,2.19856,3913.759,3464.755,2815.889,3398.134,388.164,5268.238,7600,0.19459,4.95991,5,-0.008018,0.08217,0.03516,-0.10861,0.06902,0.0644,0.03088,-0.02933,0.03186,0.306811,0,0,0,0,0,0.00944246,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,9.6,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.916,19.675,227.859,0.17,19.916,19.608,21.615,23.594,234.494,0.55,-1.675,7.5,1.5,-0.044,-0.21,0.185,-0.598,7.311,12.216,1186.394,8.75,8.594,8.584,220.606,28473.295,2.23907,4045.405,3313.437,2975.401,3444.748,400.438,5355.126,7600,0.19583,4.95077,5,-0.009846,0.10834,-0.04766,-0.05781,0.05791,0.06542,-0.20705,0.12701,-0.02778,0.295378,0,0,0,0,0,0.01015735,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,10,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.09,18.813,227.828,0.17,18.78,18.912,21.569,24.102,232.282,0.555,-2.616,7.5,1.5,-0.734,-0.253,-0.024,-0.851,7.249,12.139,1179.038,8.657,8.5,8.523,220.635,28677.169,2.2551,4138.906,3194.725,3194.725,3509.452,419.636,5337.417,7600,0.19697,4.93775,5,-0.012451,0.11842,-0.0381,-0.01568,0.0562,0.0252,0.0239,0.10533,-0.00427,0.297708,0,0,0,0,0,0.01044813,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,10.4,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.281,19.042,225.79,0.17,20.291,19.594,22.315,23.655,231.177,0.55,-2.983,7.5,1.5,-0.926,-0.304,-0.074,-0.982,6.797,12.147,1177.366,8.703,8.515,8.54,219.051,29059.939,2.2852,4058.21,3018.509,3346.972,3474.564,389.098,5439.633,7600,0.19856,4.95877,5,-0.008246,0.13696,-0.051,-0.02567,0.05739,0.04636,-0.03223,-0.02499,0.00299,0.284259,0,0,0,0,0,0.01101771,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,10.8,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.426,19.53,225.888,0.17,19.719,20.59,21.877,24.068,230.666,0.557,-3.223,7.5,1.5,-1.228,-0.244,-0.048,-1.101,7.012,12.207,1178.693,8.732,8.506,8.611,218.932,29358.661,2.30869,4067.884,2997.666,3630.19,3565.247,378.387,5540.954,7600,0.19804,5.01936,5,0.003871,0.10758,-0.1183,-0.01403,0.05609,-0.07345,-0.16826,0.02912,-0.00327,0.270927,0,0,0,0,0,0.01148078,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,11.2,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.305,18.642,226.746,0.17,19.297,19.666,23.006,23.822,230.118,0.55,-3.703,7.5,1.5,-1.655,-0.299,-0.172,-1.242,7.581,12.101,1171.693,8.587,8.413,8.594,219.226,29859.532,2.34808,3894.09,2879.348,3777.982,3517.14,425.195,5599.267,7600,0.19993,5.07576,5,0.015151,0.06825,-0.10534,0.07609,0.06118,-0.09832,0.03241,0.22529,0.01275,0.263254,0,0,0,0,0,0.01228352,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,11.6,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.153,19.302,226.98,0.17,20.04,20.132,24.122,23.301,232.305,0.55,-3.405,7.5,1.5,-1.668,-0.285,-0.143,-1.184,7.884,12.205,1182.067,8.646,8.48,8.605,219.163,30289.635,2.3819,3876.805,3037.604,4111.591,3675.333,425.153,5608.327,7600,0.20047,4.93936,5,-0.012127,0.04773,-0.11734,0.00751,0.06632,-0.0513,-0.03,-0.17143,0.01283,0.262062,0,0,0,0,0,0.01300014,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,12,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.859,19.247,226.656,0.17,19.171,20.028,24.107,23.37,231.182,0.55,-3.27,7.5,1.5,-1.579,-0.284,-0.117,-1.161,7.807,12.249,1188.358,8.558,8.503,8.711,218.913,30759.484,2.41885,3631.033,3068.642,4193.424,3631.033,374.927,5731.279,7600,0.2013,5.08461,5,0.016921,-0.03395,-0.08813,0.1194,0.06314,-0.2042,0.07302,0.27971,-0.00794,0.245884,0,0,0,0,0,0.01382606,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,12.4,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.37,19.862,227.543,0.17,19.202,18.694,23.753,22.676,231.233,0.55,-4.082,7.5,1.5,-2.228,-0.224,-0.204,-1.396,7.279,12.249,1188.671,8.629,8.617,8.724,220.309,33027.692,2.59722,3528.35,3301.1,4340.617,3723.356,411.508,5944.444,7600,0.20424,5.01665,5,0.00333,-0.03676,-0.04842,0.05806,0.04507,-0.00702,0.09928,-0.15334,-0.04518,0.217836,0,0,0,0,0,0.01835609,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,12.8,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.005,19.527,225.027,0.17,19.319,19.361,24.426,23.334,229.532,0.55,-3.259,7.5,1.5,-1.815,-0.257,-0.155,-1.157,6.437,12.182,1181.103,8.571,8.61,8.698,218.636,30285.088,2.38154,3305.686,3414.63,4257.82,3659.379,398.961,5858.017,7600,0.20009,5.0034,5,0.00068,-0.05434,-0.01574,0.07222,0.04582,-0.04395,0.0817,0.03539,0.00189,0.229208,0,0,0,0,0,0.01301358,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,13.2,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.742,19.562,225.033,0.17,18.8,20.113,25.06,22.375,228.37,0.55,-1.827,7.5,1.5,-1.194,-0.246,0.118,-0.629,6.388,12.145,1176.572,8.497,8.636,8.69,218.7,28799.92,2.26475,3075.657,3498.495,4109.55,3561.234,365.544,5627.824,7600,0.19736,4.96156,5,-0.007687,-0.13309,0.00538,0.06,0.05515,-0.19687,0.0528,-0.03055,0.02332,0.259497,0,0,0,0,0,0.01064682,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,13.6,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.555,19.412,227.641,0.17,18.713,18.797,25.135,20.869,235.237,0.55,-3.067,7.5,1.5,-1.981,-0.23,-0.05,-1.06,6.445,12.15,1177.226,8.514,8.637,8.678,221.245,30280.741,2.3812,3072.513,3770.673,4093.096,3645.427,381.943,5734.374,7600,0.19973,4.96886,5,-0.006227,-0.09916,0.02363,0.06484,0.04879,0.08482,0.04561,0.0121,-0.01591,0.245477,0,0,0,0,0,0.01299386,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,14,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.201,19.18,226.086,0.17,19.594,19.712,25.265,21.589,230.613,0.55,-1.335,7.5,1.5,-1.161,-0.26,0.191,-0.454,6.208,12.165,1182.473,8.527,8.658,8.628,219.918,28624.447,2.25095,2949.174,3840.692,3840.692,3543.519,396.23,5487.292,7600,0.19744,4.97857,5,-0.004286,-0.05844,0.07184,0.04273,0.03956,0.10178,0.12053,-0.05528,-0.02307,0.277988,0,0,0,0,0,0.01038243,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,14.4,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.25,19.653,227.221,0.17,18.865,19.935,24.45,22.004,230.142,0.55,-1.327,7.5,1.5,-1.258,-0.203,0.233,-0.517,6.192,12.149,1176.672,8.538,8.703,8.665,221.074,28968.685,2.27802,3063.653,4070.061,3752.116,3628.61,376.638,5623.698,7600,0.19712,5.04205,5,0.00841,-0.10477,0.05938,0.02196,0.04477,-0.11582,-0.03115,-0.05192,0.01302,0.26004,0,0,0,0,0,0.01089574,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,14.8,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.678,19.121,227.504,0.17,18.821,19.242,24.565,20.506,229.747,0.556,-0.849,7.5,1.5,-1.006,-0.198,0.264,-0.321,7.193,12.227,1184.273,8.495,8.665,8.565,220.371,29667.635,2.33299,2962.665,4046.735,3406.025,3471.808,383.285,5466.052,7600,0.19836,4.99091,5,-0.001818,-0.08504,0.08549,-0.01493,0.06081,0.04933,0.06527,-0.09224,0.0401,0.280783,0,0,0,0,0,0.01196098,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,15.2,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.231,19.263,223.234,0.17,18.721,19.258,23.899,22.031,224.699,0.555,-0.415,7.5,1.5,-0.924,-0.147,0.31,-0.114,7.721,12.192,1182.322,8.551,8.723,8.592,215.584,30130.638,2.3694,3169.574,4195.031,3286.908,3550.504,429.684,5474.447,7600,0.19837,5.00694,5,0.001389,-0.04666,0.12478,-0.00571,0.07067,0.09596,0.09824,0.02306,0.02466,0.279678,0,0,0,0,0,0.01272127,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,15.6,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.236,19.161,227.217,0.17,19.642,18.555,24.587,20.771,230.48,0.55,-0.321,7.5,1.5,-0.843,-0.154,0.368,-0.134,7.335,12.168,1181.849,8.59,8.683,8.49,219.951,28978.73,2.27881,3258.283,4075.598,3029.621,3454.5,414.065,5526.523,7600,0.19663,5.05599,5,0.011198,0.00364,0.09593,-0.09623,0.06858,0.12574,-0.07213,-0.22632,-0.00522,0.272826,0,0,0,0,0,0.0109044,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,16,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.625,18.63,226.094,0.17,18.665,19.673,24.424,19.693,228.627,0.55,-0.272,7.5,1.5,-0.861,-0.111,0.334,-0.082,7.908,12.078,1172.016,8.54,8.589,8.435,218.234,28561.416,2.246,3524.258,4091.864,2956.651,3524.258,378.404,5413.182,7600,0.19528,4.95148,5,-0.009703,0.01601,0.06508,-0.08895,0.04909,0.03092,-0.07713,0.01822,-0.04872,0.287739,0,0,0,0,0,0.01028573,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,16.4,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.792,18.35,227.984,0.17,19.405,18.834,25.024,18.821,228.459,0.55,1.248,7.5,1.5,0.022,-0.077,0.585,0.446,6.779,12.103,1176.243,8.527,8.584,8.415,221.264,26282.55,2.06679,3526.525,3748.536,2732.986,3336.016,402.02,5217.226,7600,0.19088,4.95318,5,-0.009364,0.03583,0.09276,-0.07636,0.05932,0.04955,0.06921,0.03146,0.02556,0.313523,0,0,0,0,0,0.00739262,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,16.8,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.293,18.587,228.235,0.17,18.56,19.18,24.776,19.253,230.955,0.551,1.053,7.5,1.5,-0.258,-0.058,0.483,0.314,6.785,12.124,1178.147,8.585,8.581,8.412,221.507,25267.925,1.98701,3785.38,3673.63,2808.726,3422.579,409.235,5304.016,7600,0.18896,4.9426,5,-0.011479,0.06399,0.05938,-0.1098,0.05685,0.07041,-0.08346,-0.0836,-0.00617,0.302103,0,0,0,0,0,0.0063356,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,17.2,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.302,18.702,227.249,0.17,19.365,20.414,24.321,19.409,229.43,0.55,2.695,7.5,1.5,0.705,-0.011,0.795,0.995,6.814,12.103,1171.757,8.618,8.571,8.473,220.491,27756.222,2.18268,3971.731,3535.759,2905.726,3471.072,376.897,5383.853,7600,0.19268,4.95597,5,-0.008806,0.08149,0.03379,-0.06388,0.05615,0.04374,-0.06396,0.11481,-0.00174,0.291598,0,0,0,0,0,0.00918325,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,17.6,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.111,18.156,227.035,0.17,18.509,19.46,22.886,19.185,228.062,0.55,3.804,7.5,1.5,1.156,0.029,0.957,1.319,6.782,12.058,1168.947,8.571,8.425,8.4,220.309,27555.034,2.16686,4072.221,3355.49,3024.49,3484.067,392.103,5466.946,7600,0.19289,4.88235,5,-0.023529,0.09738,-0.04855,-0.07286,0.05613,0.03974,-0.20586,-0.02244,-0.00007,0.280665,0,0,0,0,0,0.00892991,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,18,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.695,18.578,227.466,0.17,18.662,20.438,24.373,18.343,229.717,0.553,2.658,7.5,1.5,0.646,0.014,0.738,0.936,6.066,12.093,1172.218,8.637,8.525,8.532,221.466,26558.003,2.08845,4024.369,3132.967,3132.967,3430.101,396.179,5354.918,7600,0.19115,4.99764,5,-0.000471,0.11124,-0.00051,0.00658,0.06598,0.03463,0.12009,0.1986,0.02463,0.295406,0,0,0,0,0,0.00771291,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,18.4,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.769,18.172,225.723,0.17,19.006,20.543,23.47,18.146,227.074,0.55,3.313,7.5,1.5,1.053,0.059,0.868,1.161,6.391,12.1,1175.136,8.619,8.429,8.462,219.385,27220.412,2.14055,4051.232,3023.823,3348.402,3474.485,384.497,5576.572,7600,0.19341,5.01971,5,0.003941,0.13946,-0.05029,-0.01713,0.05269,0.07056,-0.12445,-0.05929,-0.0332,0.266241,0,0,0,0,0,0.00851781,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,18.8,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.355,18.444,227.018,0.17,18.392,20.935,23.118,18.994,225.902,0.554,3.522,7.5,1.5,1.243,0.093,0.875,1.217,7.556,12.072,1169.31,8.602,8.41,8.529,219.534,28817.681,2.26615,3947.998,2832.075,3491.611,3423.895,394.546,5637.779,7600,0.19712,5.02517,5,0.005034,0.08805,-0.10427,0.01433,0.07185,-0.12852,-0.13494,0.07864,0.0479,0.258187,0,0,0,0,0,0.01067489,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,19.2,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.608,17.873,227.976,0.17,18.237,20.948,23.383,19.258,231.114,0.55,2.892,7.5,1.5,0.828,0.162,0.773,0.975,6.91,12.014,1166.682,8.539,8.396,8.509,221.115,26116.334,2.05372,3773.454,2782.301,3660.045,3405.267,415.31,5423.548,7600,0.194,4.91614,5,-0.016772,0.09042,-0.0524,0.06098,0.0486,0.00591,0.12967,0.11664,-0.05813,0.286375,0,0,0,0,0,0.00722534,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,19.6,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.548,18.147,226.993,0.17,20.55,22.798,22.543,18.429,228.016,0.55,2.339,7.5,1.5,0.65,0.097,0.659,0.853,7.501,12.07,1170.216,8.537,8.37,8.545,219.546,27273.473,2.14472,3579.309,2745.238,3812.659,3379.068,422.554,5409.028,7600,0.19527,4.90254,5,-0.019492,0.05286,-0.1141,0.06045,0.05414,-0.09389,-0.15424,-0.00132,0.01383,0.288286,0,0,0,0,0,0.0085721,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,20,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.499,18.244,228.413,0.17,18.625,22.065,23.054,17.945,230.083,0.554,3.32,7.5,1.5,1.301,0.206,0.878,1.162,7.453,12.111,1173.084,8.56,8.404,8.641,221.017,28352.96,2.22961,3485.822,2925.059,4046.585,3485.822,373.842,5576.526,7600,0.19952,4.96231,5,-0.007537,0.0613,-0.09472,0.14152,0.05708,0.02111,0.04846,0.20267,0.00736,0.266247,0,0,0,0,0,0.01000462,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,20.4,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.987,17.736,227.186,0.17,18.945,21.884,22.25,17.772,228.359,0.55,3.965,7.5,1.5,1.713,0.214,0.96,1.365,6.989,12.032,1165.488,8.436,8.414,8.567,220.253,28652.123,2.25313,3285.197,3057.311,4099.736,3480.748,412.659,5783.618,7600,0.20065,5.04659,5,0.009318,-0.00618,-0.0273,0.12518,0.05684,-0.16871,0.16853,-0.04085,-0.0006,0.238998,0,0,0,0,0,0.0104485,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,20.8,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.73,18.044,229.276,0.17,18.61,21.163,22.906,17.855,231.207,0.55,2.712,7.5,1.5,1.114,0.229,0.787,0.94,7.232,12,1163.645,8.461,8.475,8.596,222.107,28401.068,2.23339,3083.479,3199.826,4100.315,3461.206,426.072,5526.519,7600,0.201,4.98657,5,-0.002686,-0.02182,-0.00764,0.11398,0.06296,-0.03909,0.04917,-0.028,0.01529,0.272826,0,0,0,0,0,0.01007036,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,21.2,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.509,17.718,229.266,0.17,18.895,22.229,22.478,18.953,228.754,0.55,3.089,7.5,1.5,1.353,0.222,0.817,1.184,6.816,12.056,1170.217,8.376,8.492,8.577,222.509,28076.585,2.20787,2983.911,3427.647,4068.902,3493.487,383.61,5665.614,7600,0.20088,5.00709,5,0.001417,-0.07166,0.04395,0.12976,0.05967,-0.12462,0.12897,0.03945,-0.00822,0.254524,0,0,0,0,0,0.0096328,12716.58
