episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,21.6,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.782,18.076,227.805,0.17,19.167,23.119,21.394,18.737,229.187,0.55,1.638,7.5,1.5,0.78,0.273,0.644,0.593,7.147,12.066,1170.812,8.453,8.509,8.602,220.712,27786.373,2.18505,2764.941,3510.087,3854.21,3376.412,407.648,5497.737,7600,0.2019,4.97712,5,-0.004575,-0.0424,0.01332,0.10729,0.05418,0.07315,-0.07658,-0.05617,-0.01373,0.276614,0,0,0,0,0,0.009233,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,22,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.404,18.466,226.822,0.17,20.559,22.264,22.108,18.346,225.875,0.55,1.46,7.5,1.5,0.702,0.223,0.619,0.499,7.494,12.118,1174.825,8.498,8.64,8.651,219.399,28365.608,2.2306,2807.655,3792.593,3792.593,3464.281,437.75,5406.217,7600,0.20268,4.96221,5,-0.007558,-0.04868,0.09285,0.10371,0.07041,-0.0157,0.19884,-0.00895,0.04058,0.288656,0,0,0,0,0,0.01001205,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,22.4,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.353,18.443,227.729,0.17,19.306,22.34,21.572,17.572,228.412,0.55,0.967,7.5,1.5,0.452,0.283,0.561,0.386,7.091,12.085,1172.791,8.498,8.652,8.573,220.687,26733.572,2.10226,2815.409,3907.779,3562.677,3428.622,408.809,5337.902,7600,0.20164,4.93904,5,-0.012192,-0.05173,0.10265,0.02338,0.04934,-0.00762,0.0245,-0.20083,-0.05268,0.297644,0,0,0,0,0,0.00791553,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,22.8,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.885,18.344,230.87,0.17,19.269,24.048,20.599,17.791,232.674,0.55,0.878,7.5,1.5,0.662,0.267,0.497,0.341,7.583,12.081,1171.767,8.476,8.708,8.559,223.348,27728.235,2.18048,2867.724,4010.866,3335.243,3404.611,404.17,5389.85,7600,0.20385,4.86557,5,-0.026886,-0.06775,0.16419,0.01568,0.06181,-0.04007,0.15384,-0.01927,0.03119,0.290809,0,0,0,0,0,0.0091484,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,23.2,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.815,18.83,229.971,0.17,19.828,23.837,21.299,18.179,229.956,0.555,-0.268,7.5,1.5,0.135,0.268,0.33,-0.103,7.423,12.084,1173.19,8.593,8.777,8.617,222.605,28259.438,2.22225,2989.989,4034.85,3109.543,3378.127,437.815,5246.075,7600,0.20559,4.98346,5,-0.003308,-0.01472,0.16864,0.00946,0.05715,0.13258,0.01114,-0.01553,-0.01165,0.309727,0,0,0,0,0,0.00985302,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,23.6,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.158,18.593,229.986,0.17,21.068,24.3,20.327,17.802,230.681,0.556,-0.328,7.5,1.5,0.244,0.267,0.333,-0.08,7.956,12.129,1177.657,8.598,8.795,8.53,222.096,26537.404,2.08684,3217.384,4093.543,2972.258,3427.728,443.876,5164.871,7600,0.2035,4.96822,5,-0.006356,0.01164,0.20874,-0.05674,0.06545,0.06591,0.10024,-0.1655,0.02074,0.320412,0,0,0,0,0,0.0076788,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,24,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.256,18.784,229.535,0.17,20.379,24.294,21.09,17.638,228.849,0.55,-0.635,7.5,1.5,0.086,0.265,0.271,-0.142,7.461,12.112,1176.554,8.642,8.733,8.532,222.14,27502.34,2.16272,3386.01,3963.064,2808.956,3386.01,384.703,5143.011,7600,0.20604,4.8129,5,-0.037419,0.02552,0.11696,-0.08421,0.06573,0.0347,-0.22945,-0.06868,0.00071,0.323288,0,0,0,0,0,0.0088391,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,24.4,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.27,19.009,228.708,0.17,21.171,24.401,20.069,17.85,229.721,0.55,-1.529,7.5,1.5,-0.273,0.269,0.142,-0.54,7.355,12.139,1175.859,8.691,8.775,8.606,221.408,27927.586,2.19616,3601.267,3840.843,2744.944,3395.685,433.827,5255.977,7600,0.20783,4.94401,5,-0.011199,0.04011,0.12401,-0.04466,0.05445,0.03648,0.01764,0.09887,-0.02819,0.308424,0,0,0,0,0,0.00940325,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,24.8,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.284,19.323,228.539,0.17,21.641,23.306,21.445,17.466,228.114,0.55,-1.218,7.5,1.5,0.101,0.222,0.189,-0.435,8.262,12.216,1184.73,8.865,8.821,8.685,220.344,28993.115,2.27995,3795.435,3668.993,2690.371,3384.933,463.041,5177.991,7600,0.20987,4.83889,5,-0.032221,0.16829,0.12414,-0.01135,0.06709,0.32044,0.00031,0.08327,0.03159,0.318685,0,0,0,0,0,0.01090338,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,25.2,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.386,18.3,228.853,0.17,21.516,24.35,20.037,18.869,226.95,0.55,-2.309,7.5,1.5,-0.44,0.241,0.018,-0.712,7.18,12.026,1165.655,8.733,8.682,8.561,221.739,27190.337,2.13818,3889.053,3420.657,2743.767,3351.159,404.928,5163.114,7600,0.20822,4.81245,5,-0.037511,0.15077,0.10021,-0.02065,0.06558,-0.04378,-0.05982,-0.02325,-0.00378,0.320643,0,0,0,0,0,0.00845098,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,25.6,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.652,18.441,229.228,0.17,21.888,24.176,19.105,17.625,229.464,0.554,-3.625,7.5,1.5,-1.064,0.229,-0.167,-1.294,8.166,12.057,1167.901,8.775,8.696,8.613,221.123,29781.892,2.34197,4150.784,3338.773,2963.771,3484.443,444.228,5358.877,7600,0.21358,4.78964,5,-0.042073,0.16721,0.08845,0.00481,0.06206,0.04108,-0.02939,0.06366,-0.0088,0.294885,0,0,0,0,0,0.01213978,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,26,pre_event,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.036,18.934,230.633,0.17,22.979,23.53,19.428,17.82,232.113,0.55,-2.79,7.5,1.5,-0.559,0.203,-0.054,-0.944,8.041,12.062,1169.585,8.88,8.765,8.712,222.666,28735.745,2.25971,4118.22,3069.245,3069.245,3418.903,466.211,5373.382,7600,0.21252,4.86271,5,-0.027459,0.20349,0.0887,0.03556,0.07315,0.09071,0.00061,0.07686,0.02774,0.292976,0,0,0,0,0,0.01053869,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,26.4,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.811,19.401,229.714,0.17,21.212,23.814,19.569,18.115,228.07,0.55,-4.138,7.5,1.5,-1.131,0.178,-0.245,-1.49,8.113,12.121,1177.599,8.911,8.785,8.805,221.665,31640.654,2.48814,4213.712,3019.892,3397.044,3543.549,446.775,5436.318,7600,0.21827,4.87159,5,-0.025681,0.16887,0.04303,0.06273,0.06367,-0.08655,-0.11416,0.06793,-0.02372,0.284695,0,0,0,0,0,0.01544305,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,26.8,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.139,18.579,230.228,0.17,22.886,24.438,18.562,19.063,229.267,0.551,-3.789,7.5,1.5,-0.944,0.17,-0.198,-1.317,8.433,12.155,1179.847,8.851,8.66,8.748,221.861,29621.898,2.32939,4003.919,2766.831,3497.978,3422.909,437.386,5459.447,7600,0.21598,4.8564,5,-0.028721,0.19704,0.00652,0.09412,0.06615,0.07043,-0.09128,0.07849,0.00622,0.281652,0,0,0,0,0,0.01189045,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,27.2,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.996,20.057,227.633,0.17,22.663,23.754,19.288,17.84,227.003,0.55,-3.279,7.5,1.5,-0.524,0.151,-0.151,-1.121,7.473,12.265,1190.63,8.985,8.851,9.01,220.217,31121.791,2.44734,3943.362,2851.95,3818.482,3537.931,457.321,5295.092,7600,0.21951,4.89988,5,-0.020024,0.14341,0.00952,0.16823,0.05663,-0.13409,0.00751,0.18527,-0.0238,0.303277,0,0,0,0,0,0.0144522,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,27.6,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.652,19.584,230.126,0.17,23.655,23.913,20.016,17.129,229.952,0.55,-3.087,7.5,1.5,-0.393,0.081,-0.078,-1.081,8.732,12.211,1186.679,8.948,8.797,8.978,221.464,30507.692,2.39905,3663.396,2718.675,3927.703,3436.592,478.611,5221.698,7600,0.21862,4.82276,5,-0.035447,0.15266,0.0012,0.18232,0.06997,0.02313,-0.02081,0.03522,0.03334,0.312934,0,0,0,0,0,0.01334927,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,28,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.314,19.894,229.949,0.17,22.879,23.189,19.116,18.03,228.954,0.55,-1.739,7.5,1.5,0.306,0.101,0.176,-0.642,8.538,12.24,1188.939,9.01,8.895,9.075,221.472,31370.986,2.46694,3440.073,2807.3,4072.846,3440.073,421.849,5258.96,7600,0.22179,4.79052,5,-0.041895,0.16602,0.05096,0.23097,0.06049,0.03341,0.12439,0.12163,-0.0237,0.308032,0,0,0,0,0,0.01491247,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,28.4,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.711,19.348,228.225,0.17,23.703,23.267,18.88,17.981,230.61,0.55,-2.68,7.5,1.5,-0.102,0.041,0.012,-0.925,8.301,12.206,1184.913,8.957,8.907,9.043,219.98,29325.522,2.30609,3128.361,2866.883,4062.971,3352.738,473.488,5075.975,7600,0.21875,4.79527,5,-0.040946,0.16714,0.11691,0.25322,0.05679,0.0028,0.16488,0.05562,-0.00924,0.332109,0,0,0,0,0,0.01140187,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,28.8,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.46,20.155,229.2,0.17,23.326,22.957,17.978,18.575,227.417,0.554,-2.916,7.5,1.5,-0.284,0.036,-0.054,-0.997,7.869,12.201,1182.079,8.986,8.983,9.152,221.389,30303.012,2.38295,3065.627,3195.138,4197.506,3486.09,474.277,5158.981,7600,0.22172,4.71486,5,-0.057027,0.0877,0.08452,0.25345,0.05854,-0.1986,-0.08096,0.00058,0.00436,0.321187,0,0,0,0,0,0.01299268,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,29.2,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.89,20.016,229.359,0.17,23.219,22.11,17.558,16.645,227.715,0.55,-1.877,7.5,1.5,0.406,0.001,0.143,-0.631,8.915,12.274,1192.388,8.961,9.062,9.153,220.515,32048.713,2.52023,2788.964,3318.571,4083.919,3397.151,457.845,5292.472,7600,0.22549,4.81813,5,-0.036375,0.06805,0.1683,0.26008,0.07028,-0.04912,0.20945,0.01657,0.02936,0.303622,0,0,0,0,0,0.01623948,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,29.6,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.831,19.618,229.636,0.17,24.507,21.945,17.577,17.168,229.093,0.55,-1.872,7.5,1.5,0.375,-0.033,0.132,-0.654,8.947,12.113,1172.286,8.919,9.068,9.079,220.76,31311.553,2.46226,2691.862,3567.653,3972.11,3410.542,479.12,5166.253,7600,0.22625,4.74176,5,-0.051648,0.06187,0.21068,0.22101,0.07003,-0.01546,0.10594,-0.09768,-0.00063,0.32023,0,0,0,0,0,0.01479828,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,30,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.809,19.77,227.604,0.17,24.101,22.855,18.116,17.255,227.826,0.55,-1.474,7.5,1.5,0.648,-0.063,0.201,-0.556,8.484,12.151,1178.618,8.978,9.122,9.093,219.183,31705.272,2.49322,2748.263,3864.136,3864.136,3492.178,495.943,5245.541,7600,0.22887,4.65795,5,-0.06841,0.09053,0.23387,0.20478,0.06243,0.07164,0.05798,-0.04056,-0.019,0.309797,0,0,0,0,0,0.01555871,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,30.4,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.047,20.977,231.114,0.17,23.122,22.663,17.737,18.15,229.966,0.55,-0.353,7.5,1.5,1.148,-0.06,0.335,-0.097,8.912,12.286,1195.513,9.129,9.302,9.277,222.273,35965.184,2.82821,2946.302,4234.185,3827.316,3669.268,481.977,5569.735,7600,0.23731,4.71909,5,-0.056182,0.0845,0.25679,0.23251,0.07094,-0.01507,0.05729,0.06932,0.02128,0.26714,0,0,0,0,0,0.02571801,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,30.8,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,21.708,21.009,231.02,0.17,24.763,21.746,17.602,17.631,233.113,0.55,1.848,7.5,1.5,2.316,-0.095,0.689,0.635,8.799,12.287,1192.811,9.21,9.362,9.238,222.288,38626.776,3.03751,3135.641,4443.617,3670.573,3749.944,462.449,6037.038,7600,0.2437,4.72338,5,-0.055324,0.14957,0.30133,0.17722,0.06772,0.16269,0.11135,-0.13822,-0.00807,0.205653,0,0,0,0,0,0.03421929,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,31.2,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,21.913,21.428,229.655,0.17,24.314,21.793,17.702,17.353,228.313,0.55,1.262,7.5,1.5,1.919,-0.169,0.65,0.465,9.087,12.345,1197.19,9.276,9.459,9.313,220.641,38833.56,3.05377,3294.181,4513.888,3433.741,3747.27,511.079,5801.368,7600,0.24667,4.68173,5,-0.063654,0.15309,0.33564,0.18951,0.0739,0.0088,0.08577,0.03072,0.01547,0.236662,0,0,0,0,0,0.03493522,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,31.6,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,21.913,21.378,231.462,0.17,23.072,21.256,17.523,18.099,233.709,0.55,2.356,7.5,1.5,2.477,-0.165,0.767,0.758,8.552,12.319,1194.549,9.312,9.455,9.252,222.975,40085.96,3.15226,3550.145,4524.276,3277.61,3784.01,493.511,5987.549,7600,0.24999,4.68737,5,-0.062525,0.18255,0.32595,0.12266,0.06562,0.07363,-0.02423,-0.16713,-0.0207,0.212165,0,0,0,0,0,0.03966107,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,32,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,21.415,21.292,232.08,0.17,23.788,21.007,17.46,17.096,232.318,0.55,3.134,7.5,1.5,2.861,-0.191,0.915,1.098,8.433,12.294,1191.349,9.356,9.481,9.248,223.717,40675.535,3.19862,3844.934,4499.256,3190.612,3844.934,436.215,6131.704,7600,0.25269,4.60813,5,-0.078374,0.22605,0.3508,0.11807,0.06958,0.10877,0.06215,-0.01148,0.00989,0.193197,0,0,0,0,0,0.04204732,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,32.4,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,22.946,21.986,230.157,0.17,23.189,20.801,17.224,16.971,229.835,0.55,3.688,7.5,1.5,3.042,-0.202,0.933,1.311,9.509,12.41,1205.443,9.508,9.558,9.339,220.723,43944.64,3.4557,4106.252,4390.947,3088.658,3861.952,515.529,6241.022,7600,0.25947,4.64367,5,-0.071265,0.28327,0.33325,0.11396,0.07443,0.14304,-0.04389,-0.01027,0.01213,0.178813,0,0,0,0,0,0.05723853,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,32.8,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,23.458,21.729,231.119,0.17,24.683,20.204,18.157,18.187,230.9,0.552,4.419,7.5,1.5,3.331,-0.224,1.12,1.566,9.772,12.371,1199.113,9.459,9.459,9.356,221.433,45579.541,3.58426,4307.728,4162.795,3041.065,3837.196,530.754,6469.484,7600,0.2637,4.6394,5,-0.07212,0.25373,0.25408,0.15141,0.08658,-0.07386,-0.19793,0.09362,0.03037,0.148752,0,0,0,0,0,0.06624276,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,33.2,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,23.136,22.25,231.929,0.17,22.716,20.276,19.167,18.03,231.806,0.552,5.029,7.5,1.5,3.577,-0.263,1.176,1.784,8.601,12.356,1199.525,9.604,9.563,9.402,223.397,45125.218,3.54853,4535.312,3994.945,3214.047,3914.768,467.147,6687.931,7600,0.26473,4.66562,5,-0.066876,0.32566,0.28514,0.12389,0.06916,0.17983,0.07766,-0.06879,-0.04354,0.120009,0,0,0,0,0,0.0636734,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,33.6,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,23.965,23.193,230.614,0.17,22.712,19.751,17.762,18.288,230.696,0.553,4.94,7.5,1.5,3.346,-0.221,1.167,1.67,9.804,12.496,1211.445,9.738,9.63,9.588,220.879,48418.522,3.80751,4727.099,3794.237,3363.424,3961.587,510.342,6545.576,7600,0.27046,4.56328,5,-0.087343,0.33676,0.22905,0.18685,0.06877,0.02774,-0.14024,0.1574,-0.00099,0.13874,0,0,0,0,0,0.08430004,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,34,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,24.093,22.813,231.276,0.17,23.796,20.178,18.858,17.265,229.825,0.55,6.717,7.5,1.5,4.201,-0.177,1.437,2.386,8.855,12.444,1206.96,9.749,9.548,9.621,222.487,48131.765,3.78496,4834.943,3667.802,3667.802,4056.849,518.73,6952.215,7600,0.27026,4.66115,5,-0.06777,0.38392,0.18277,0.25532,0.06605,0.11791,-0.11568,0.17116,-0.0068,0.085235,0,0,0,0,0,0.08238701,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,34.4,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,23.223,23.453,233.182,0.17,23.21,20.731,18.311,18.153,233.219,0.55,6.509,7.5,1.5,4.059,-0.211,1.474,2.332,9.754,12.49,1211.135,9.806,9.62,9.691,223.507,49235.235,3.87174,4805.413,3439.43,3870.972,4038.605,511.205,6881.526,7600,0.27353,4.64937,5,-0.070127,0.35514,0.16919,0.23973,0.07865,-0.07196,-0.03397,-0.03897,0.03149,0.094536,0,0,0,0,0,0.09016613,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,34.8,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,24.01,24.176,229.524,0.17,22.23,19.394,17.366,18.443,227.364,0.556,6.955,7.5,1.5,4.231,-0.202,1.531,2.446,9.912,12.558,1219.577,9.924,9.735,9.806,219.691,51432.565,4.04453,4775.238,3376.227,4203.075,4118.18,494.635,7039.823,7600,0.27777,4.67745,5,-0.06451,0.37804,0.18887,0.25963,0.07914,0.05726,0.0492,0.04975,0.00123,0.073708,0,0,0,0,0,0.10734242,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,35.2,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,25.359,23.668,229.911,0.17,22.615,20.376,18.451,18.946,229.428,0.55,8.187,7.5,1.5,4.774,-0.214,1.711,2.809,9.722,12.509,1214.426,9.856,9.72,9.811,220.27,52720.878,4.14584,4614.631,3336.746,4468.415,4139.931,535.456,7241.886,7600,0.28079,4.49264,5,-0.101473,0.36402,0.22762,0.31807,0.08021,-0.03505,0.09689,0.14611,0.00269,0.04712,0,0,0,0,0,0.11851619,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,35.6,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,25.803,23.795,232.057,0.17,22.441,19.584,17.807,17.931,230.292,0.55,8.062,7.5,1.5,4.626,-0.213,1.692,2.837,9.738,12.556,1218.317,9.832,9.725,9.856,222.394,52287.266,4.11174,4360.158,3318.819,4651.496,4110.157,527.559,7023.13,7600,0.28075,4.58897,5,-0.082206,0.31727,0.21055,0.34174,0.07505,-0.11687,-0.04269,0.05917,-0.01291,0.075904,0,0,0,0,0,0.11463723,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,36,preview_window,0.1,0.4,200,0.03,36.23,41.23,7,18.5,24.597,24.608,230.608,0.17,22.687,19.447,19.349,18.422,231.286,0.551,8.511,7.5,1.5,4.691,-0.163,1.764,2.969,10.634,12.731,1233.124,9.968,9.875,9.994,220.052,56614.547,4.45203,4071.89,3347.857,4795.923,4071.89,482.689,7239.126,7600,0.28748,4.50257,5,-0.099485,0.34997,0.25709,0.37667,0.07809,0.08175,0.11636,0.08732,0.00761,0.047483,0,0,0,0,0,0.15748124,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,36.4,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,24.027,24.412,232.549,0.17,22.323,20.607,19.279,17.031,233.355,0.55,7.675,7.5,1.5,4.131,-0.147,1.645,2.717,9.612,12.623,1223.573,9.908,9.854,9.987,223.009,55637.292,4.37518,3801.897,3511.363,4840.361,4051.207,526.103,7103.708,7600,0.28612,4.58141,5,-0.083718,0.30878,0.25512,0.38792,0.07114,-0.10298,-0.00491,0.02813,-0.01738,0.065302,0,0,0,0,0,0.14688928,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,36.8,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,24.072,24.351,231.513,0.17,22.528,19.748,19.629,18.285,231.446,0.55,8.41,7.5,1.5,4.533,-0.12,1.739,2.981,9.82,12.582,1218.975,9.853,9.838,9.987,221.777,55205.026,4.34119,3591.421,3738.681,4878.431,4069.511,539.28,7263.307,7600,0.28538,4.52183,5,-0.095634,0.25679,0.24218,0.39143,0.08393,-0.12996,-0.03236,0.00878,0.03198,0.044302,0,0,0,0,0,0.14241701,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,37.2,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,25.044,25.014,233.887,0.17,21.434,20.229,18.635,19.507,234.901,0.55,9.053,7.5,1.5,4.718,-0.069,1.842,3.198,9.624,12.711,1231.912,9.889,9.96,10.066,224.342,56942.257,4.4778,3455.189,4024.459,4847.127,4108.925,492.135,7260.878,7600,0.28763,4.52235,5,-0.095529,0.21108,0.28188,0.38805,0.07897,-0.11428,0.09924,-0.00845,-0.01241,0.044621,0,0,0,0,0,0.16115619,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,37.6,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,25.329,24.843,229.981,0.17,21.136,19.95,18.934,19.24,230.468,0.55,8.399,7.5,1.5,4.251,-0.075,1.769,2.977,9.165,12.634,1225.707,9.866,9.972,10.033,220.883,56162.099,4.41645,3298.618,4219.99,4645.496,4054.701,504.055,7325.864,7600,0.28668,4.48259,5,-0.103482,0.2061,0.31196,0.37267,0.06786,-0.01244,0.0752,-0.03845,-0.02778,0.036071,0,0,0,0,0,0.15253586,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,38,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,24.131,24.902,232.585,0.17,22.04,19.734,18.909,19.098,232.433,0.55,8.39,7.5,1.5,4.165,-0.031,1.778,2.933,10.22,12.629,1224.207,9.901,10.011,10.05,222.438,55571.261,4.36998,3154.392,4393.047,4393.047,3980.162,550.513,7165.887,7600,0.28513,4.48928,5,-0.102144,0.23336,0.34296,0.38206,0.07303,0.06815,0.07751,0.02348,0.01295,0.05712,0,0,0,0,0,0.14620848,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,38.4,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,24.756,24.905,232.941,0.17,21.702,18.798,18.615,19.433,234.792,0.55,9.378,7.5,1.5,4.61,0.007,1.898,3.243,10.616,12.618,1223.382,9.847,10.04,9.993,222.398,57837.865,4.54822,3224.173,4642.714,4194.568,4020.485,530.875,7373.631,7600,0.28838,4.48312,5,-0.103376,0.17869,0.37141,0.32464,0.07272,-0.13669,0.07112,-0.14354,-0.0008,0.029785,0,0,0,0,0,0.17153979,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,38.8,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,24.553,25.058,232.116,0.17,20.338,19.037,19.248,19.066,233.903,0.55,9.188,7.5,1.5,4.495,0.043,1.849,3.186,11.14,12.638,1225.055,9.934,10.073,9.935,221.059,58997.955,4.63945,3390.533,4858.856,3991.043,4080.144,519.141,7293.277,7600,0.29073,4.50036,5,-0.099928,0.24831,0.38719,0.2489,0.08195,0.17406,0.03945,-0.18936,0.02308,0.040358,0,0,0,0,0,0.18567507,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,39.2,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,23.75,24.463,233.185,0.17,22.144,20.093,18.674,17.944,234.875,0.551,9.741,7.5,1.5,4.755,0.061,1.885,3.423,9.56,12.652,1226.144,9.776,10.028,9.874,223.699,56493.838,4.44253,3596.109,4871.834,3742.078,4070.007,534.551,7476.511,7600,0.28683,4.54788,5,-0.090424,0.16299,0.41515,0.26138,0.07399,-0.21331,0.0699,0.0312,-0.01989,0.016249,0,0,0,0,0,0.15619597,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,39.6,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,24.677,24.431,229.569,0.17,21.866,19.106,19.41,19.165,230.069,0.55,8.011,7.5,1.5,3.811,0.114,1.63,2.843,9.809,12.67,1227.821,9.866,10.016,9.827,219.834,55927.994,4.39804,3710.18,4756.815,3417.36,3961.452,530.242,7200.721,7600,0.2865,4.47252,5,-0.105497,0.25956,0.41054,0.22073,0.07348,0.24144,-0.01152,-0.10162,-0.00126,0.052537,0,0,0,0,0,0.14999413,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,40,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,23.224,23.431,232.59,0.17,20.806,20.321,19.68,19.585,232.488,0.55,9.028,7.5,1.5,4.148,0.154,1.816,3.174,10.084,12.534,1213.968,9.768,9.843,9.694,222.598,53320.303,4.19298,3889.199,4600.29,3178.108,3889.199,474.061,7163.718,7600,0.28292,4.46889,5,-0.106222,0.28224,0.35751,0.20808,0.09129,0.05669,-0.13257,-0.03163,0.04452,0.057406,0,0,0,0,0,0.12396271,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,40.4,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,24.427,24.355,231.031,0.17,21.495,19.723,18.409,18.267,230.086,0.55,7.543,7.5,1.5,3.289,0.194,1.604,2.669,10.62,12.604,1223.669,9.982,9.962,9.783,220.49,55045.893,4.32867,4095.526,4396.98,3018.031,3836.846,545.876,6961.648,7600,0.28668,4.60491,5,-0.079018,0.38234,0.3621,0.18337,0.07968,0.25025,0.01148,-0.06178,-0.02903,0.083994,0,0,0,0,0,0.14073474,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,40.8,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,22.983,23.788,234.063,0.17,19.806,18.975,18.944,18.991,235.237,0.55,8.029,7.5,1.5,3.725,0.214,1.636,2.847,9.412,12.482,1210.71,9.902,9.861,9.71,224.727,51803.918,4.07373,4325.479,4180.233,3056.075,3853.929,531.903,6960.741,7600,0.28201,4.46271,5,-0.107459,0.36838,0.32727,0.17583,0.07723,-0.03488,-0.08709,-0.01885,-0.00613,0.084113,0,0,0,0,0,0.11045823,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,41.2,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,23.223,23.849,233.551,0.17,19.98,18.64,18.467,18.432,234.69,0.55,8.296,7.5,1.5,3.838,0.289,1.732,2.846,8.997,12.523,1216.035,9.959,9.863,9.737,224.619,52115.482,4.09823,4464.076,3907.335,3102.774,3824.728,481.303,7093.967,7600,0.28382,4.60692,5,-0.078615,0.41733,0.32128,0.19522,0.06494,0.12235,-0.01496,0.04846,-0.03072,0.066583,0,0,0,0,0,0.1131495,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,41.6,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,22.384,23.939,232.02,0.17,20.347,18.755,18.936,19.337,233.076,0.55,8.041,7.5,1.5,3.694,0.311,1.685,2.764,10.101,12.525,1215.087,9.935,9.82,9.788,222.001,53064.917,4.17289,4613.723,3660.722,3220.608,3831.684,521.359,7231.142,7600,0.28564,4.44649,5,-0.110702,0.38307,0.26737,0.23633,0.08182,-0.08563,-0.13478,0.10279,0.04221,0.048534,0,0,0,0,0,0.12162752,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,42,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,22.905,22.121,231.475,0.17,19.707,18.743,18.987,18.641,232.561,0.551,7.342,7.5,1.5,3.386,0.293,1.589,2.549,10.169,12.432,1208.668,9.743,9.6,9.57,221.386,48788.202,3.83658,4468.156,3232.101,3232.101,3644.12,549.358,6846.326,7600,0.2783,4.52341,5,-0.095318,0.41114,0.26735,0.23799,0.08064,0.07016,-0.00006,0.00414,-0.00297,0.099168,0,0,0,0,0,0.08694483,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,42.4,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,22.617,22.405,232.339,0.17,19.758,19.357,18.819,19.577,232.434,0.55,8.097,7.5,1.5,3.813,0.335,1.646,2.856,9.187,12.369,1201.168,9.763,9.613,9.667,223.229,48020.349,3.7762,4456.339,3109.356,3534.896,3700.197,504.095,6879.046,7600,0.27744,4.55463,5,-0.089073,0.4002,0.24971,0.30416,0.07689,-0.02735,-0.04409,0.16543,-0.00936,0.094862,0,0,0,0,0,0.08161641,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,42.8,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,22.247,22.6,232.948,0.17,19.39,18.67,18.677,18.053,232.84,0.55,7.785,7.5,1.5,3.733,0.367,1.635,2.706,9.941,12.464,1208.714,9.758,9.586,9.699,223.079,49516.074,3.89382,4381.796,2975.397,3806.611,3721.268,497.247,6951.275,7600,0.27994,4.46225,5,-0.107549,0.37572,0.20416,0.31695,0.07141,-0.06119,-0.11387,0.03197,-0.01371,0.085359,0,0,0,0,0,0.09224423,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,43.2,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,21.7,21.931,234.402,0.17,18.697,19.304,19.26,20.061,235.349,0.551,7.125,7.5,1.5,3.402,0.367,1.523,2.481,9.787,12.368,1198.761,9.672,9.463,9.607,224.706,47967.651,3.77206,4051.806,2768.222,3904.938,3574.989,537.845,6816.696,7600,0.27689,4.49373,5,-0.101254,0.37581,0.16637,0.31038,0.09086,0.00021,-0.09448,-0.01641,0.04864,0.103066,0,0,0,0,0,0.08125405,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,43.6,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.758,21.887,231.663,0.17,19.308,19.063,18.872,18.926,230.308,0.55,6.876,7.5,1.5,3.267,0.389,1.499,2.305,9.105,12.331,1196.1,9.605,9.462,9.58,222.626,44805.346,3.52338,3884.818,2867.622,4169.402,3640.614,515.328,6772.399,7600,0.27148,4.57356,5,-0.085288,0.32043,0.17786,0.29601,0.06786,-0.13846,0.02873,-0.03592,-0.0575,0.108895,0,0,0,0,0,0.06191085,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,44,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,21.669,21.662,234.919,0.17,19.899,18.6,18.499,19.467,236.01,0.55,7.554,7.5,1.5,3.709,0.388,1.555,2.636,9.647,12.382,1200.266,9.506,9.455,9.597,225.355,46399.681,3.64875,3633.796,2936.579,4331.013,3633.796,464.811,6927.919,7600,0.27322,4.50176,5,-0.099648,0.2568,0.20578,0.34789,0.08273,-0.15906,0.0698,0.1297,0.03716,0.088432,0,0,0,0,0,0.07118397,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,44.4,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.305,21.515,233.812,0.17,19.334,19.546,18.29,18.318,234.882,0.553,7.032,7.5,1.5,3.555,0.396,1.485,2.509,8.282,12.291,1192.323,9.468,9.424,9.636,225.593,43779.339,3.4427,3381.948,3107.063,4364.477,3617.829,497.765,6804.399,7600,0.26821,4.5518,5,-0.08964,0.24474,0.20076,0.4128,0.06282,-0.03015,-0.01256,0.16227,-0.04976,0.104684,0,0,0,0,0,0.05645841,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,44.8,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.551,21.422,233.067,0.17,19.483,17.863,18.725,20.439,232.753,0.55,6.267,7.5,1.5,3.342,0.381,1.336,2.192,9.787,12.319,1196.214,9.419,9.45,9.52,223.36,45692.035,3.59311,3087.838,3233.842,4363.866,3561.848,534.679,6752.024,7600,0.27004,4.46008,5,-0.107985,0.21659,0.24845,0.31827,0.0789,-0.07039,0.11922,-0.23632,0.04019,0.111576,0,0,0,0,0,0.06693654,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,45.2,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.855,20.899,234.561,0.17,19.116,19.572,17.219,18.93,232.755,0.55,7.212,7.5,1.5,3.849,0.397,1.547,2.574,9.56,12.246,1185.676,9.299,9.373,9.456,225.075,44738.3,3.51811,2894.682,3456.86,4269.278,3540.274,486.003,6933.355,7600,0.26764,4.5377,5,-0.092459,0.17046,0.24416,0.32734,0.07369,-0.11531,-0.01072,0.02266,-0.01303,0.087716,0,0,0,0,0,0.06156471,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,45.6,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,21.01,20.634,232.426,0.17,19.412,19.827,18.348,18.543,233.09,0.55,7.785,7.5,1.5,4.4,0.394,1.575,2.736,8.554,12.247,1189.11,9.255,9.323,9.396,223.948,43948.354,3.45599,2875.687,3763.246,4173.138,3604.024,485.558,7038.685,7600,0.26511,4.56044,5,-0.087911,0.16976,0.23789,0.31048,0.07566,-0.00175,-0.01567,-0.04215,0.00494,0.073857,0,0,0,0,0,0.0573673,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,46,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.378,20.38,232.393,0.17,18.518,17.845,19.182,16.497,233.133,0.556,6.836,7.5,1.5,3.847,0.39,1.389,2.367,9.101,12.263,1189.379,9.199,9.327,9.328,223.365,42639.243,3.35304,2725.256,3895.444,3895.444,3505.381,520.083,6739.644,7600,0.26162,4.66173,5,-0.067654,0.15633,0.2836,0.28523,0.07219,-0.03357,0.11426,-0.06312,-0.00868,0.113205,0,0,0,0,0,0.05082261,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,46.4,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.683,20.704,233.218,0.17,18.526,18.867,19.556,18.587,233.249,0.55,8.159,7.5,1.5,4.702,0.348,1.67,2.863,8.476,12.25,1189.365,9.185,9.415,9.321,224.822,43931.06,3.45463,2947.403,4232.868,3826.763,3669.011,481.072,7041.602,7600,0.26167,4.71888,5,-0.056224,0.11563,0.34569,0.2523,0.08037,-0.10177,0.15524,-0.08232,0.02044,0.073473,0,0,0,0,0,0.05727764,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,46.8,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.295,19.921,232.131,0.17,19.032,18.341,18.657,18.439,233.8,0.55,7.086,7.5,1.5,4.213,0.382,1.413,2.434,9.154,12.151,1179.713,9.071,9.266,9.199,223.053,42458.972,3.33887,2861.398,4199.628,3408.704,3489.91,473.145,6681.461,7600,0.25839,4.67308,5,-0.065384,0.10909,0.30378,0.23739,0.07636,-0.01634,-0.10477,-0.03727,-0.01002,0.12086,0,0,0,0,0,0.04996008,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,47.2,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.901,20.025,233.805,0.17,17.333,18.351,18.957,17.895,234.343,0.55,5.979,7.5,1.5,3.691,0.363,1.282,2.073,7.422,12.244,1185.75,9.116,9.262,9.154,226.443,39504.746,3.10655,3023.338,4163.778,3153.828,3446.981,477.865,6688.244,7600,0.25173,4.62842,5,-0.074316,0.15501,0.30067,0.19244,0.05972,0.11481,-0.00778,-0.11237,-0.0416,0.119968,0,0,0,0,0,0.03750422,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,47.6,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.464,19.459,233.858,0.17,19.251,18.748,18.326,18.748,233.514,0.55,6.17,7.5,1.5,3.971,0.307,1.281,2.159,8.089,12.213,1182.244,9.045,9.162,8.995,225.83,38937.207,3.06192,3201.947,4152.234,2936.082,3430.088,481.431,6684.489,7600,0.24832,4.64192,5,-0.071616,0.16571,0.28216,0.1158,0.06117,0.02674,-0.04627,-0.19161,0.00363,0.120462,0,0,0,0,0,0.03540885,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,48,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.167,20.482,233.086,0.17,17.721,19.398,18.563,19.837,232.495,0.55,5.745,7.5,1.5,3.907,0.302,1.24,1.999,8.443,12.247,1187.26,9.178,9.261,9.118,224.714,39748.616,3.12573,3547.118,4193.32,2900.917,3547.118,430.801,6621.335,7600,0.248,4.83027,5,-0.033946,0.18896,0.27206,0.12988,0.07116,0.05814,-0.02525,0.0352,0.02499,0.128772,0,0,0,0,0,0.03841981,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,48.4,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.271,19.442,231.563,0.17,18.919,17.985,18.791,19.761,231.656,0.55,6.231,7.5,1.5,4.244,0.284,1.356,2.152,8.125,12.143,1179.945,9.062,9.088,8.954,223.494,39324.773,3.0924,3676.197,3940.132,2732.809,3449.713,477.936,6879.434,7600,0.2454,4.8213,5,-0.035741,0.21222,0.23758,0.1037,0.05576,0.05814,-0.0862,-0.06544,-0.0385,0.094811,0,0,0,0,0,0.0368586,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,48.8,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.322,19.836,233.038,0.17,18.437,19.057,18.803,19.058,231.035,0.55,6.508,7.5,1.5,4.437,0.216,1.358,2.353,8.433,12.245,1188.832,9.12,9.121,8.938,224.661,40157.064,3.15785,3935.074,3801.226,2765.287,3500.529,490.161,6674.227,7600,0.24404,4.7131,5,-0.057379,0.23701,0.23751,0.0547,0.056,0.06197,-0.00016,-0.1225,0.0006,0.121812,0,0,0,0,0,0.04002554,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,49.2,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.451,18.901,231.98,0.17,19.412,19.976,19.906,18.77,232.762,0.55,6.898,7.5,1.5,4.775,0.204,1.382,2.437,7.437,12.053,1170.986,8.994,8.902,8.828,224.596,38613.212,3.03645,4088.622,3592.596,2875.776,3518.998,428.815,6973.652,7600,0.23965,4.70876,5,-0.058248,0.23606,0.14411,0.07079,0.05271,-0.00236,-0.23352,0.04022,-0.00821,0.082414,0,0,0,0,0,0.03429349,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,49.6,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.433,18.933,232.524,0.17,19.686,19.076,17.571,19.264,232.441,0.55,3.926,7.5,1.5,3.242,0.21,0.946,1.369,8.143,12.159,1178.812,8.977,8.903,8.83,224.446,34981.537,2.75086,4004.464,3166.415,2779.388,3316.756,458.472,6244.229,7600,0.23208,4.79127,5,-0.041747,0.22884,0.15481,0.08262,0.06437,-0.01805,0.02676,0.02958,0.02914,0.178391,0,0,0,0,0,0.023096,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,50,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.758,19.051,230.552,0.17,19.292,19.169,19.53,19.207,230.036,0.55,5.275,7.5,1.5,4.069,0.192,1.212,1.837,6.878,12.096,1172.56,8.929,8.831,8.834,223.728,36174.854,2.8447,4134.32,3116.265,3116.265,3455.617,452.469,6693.778,7600,0.23217,4.74798,5,-0.050403,0.18007,0.08272,0.08514,0.05404,-0.12192,-0.18022,0.00631,-0.02583,0.11924,0,0,0,0,0,0.02644304,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,50.4,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.816,19.672,233.16,0.17,18.462,19.962,19.464,19.606,231.941,0.55,4.112,7.5,1.5,3.599,0.154,1.032,1.396,7.336,12.175,1180.482,8.991,8.859,8.955,225.887,35845.796,2.81882,4055.24,2886.621,3255.812,3399.225,437.344,6503.126,7600,0.2294,4.90483,5,-0.019033,0.18096,0.04824,0.14437,0.06301,0.00221,-0.0862,0.14808,0.02242,0.144326,0,0,0,0,0,0.02547558,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,50.8,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.292,19.463,233.385,0.17,18.677,18.654,19.206,18.599,232.415,0.55,3.223,7.5,1.5,3.086,0.124,0.796,1.143,7.647,12.242,1188.497,8.959,8.742,8.903,225.806,34863.438,2.74157,3870.95,2671.638,3380.459,3307.682,424.029,6324.371,7600,0.2257,4.86292,5,-0.027416,0.18654,-0.03106,0.12986,0.06766,0.01397,-0.19825,-0.03628,0.01163,0.167846,0,0,0,0,0,0.02279551,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,51.2,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.121,18.901,233.286,0.17,19.411,19.199,19.62,18.49,232.693,0.55,3.232,7.5,1.5,2.965,0.096,0.862,1.098,5.9,12.064,1168.996,8.88,8.666,8.824,227.434,31836.197,2.50352,3689.456,2684.248,3574.439,3316.048,421.2,6067.928,7600,0.2186,4.79838,5,-0.040324,0.18698,-0.02725,0.13037,0.0485,0.0011,0.00953,0.00128,-0.04791,0.201588,0,0,0,0,0,0.01588177,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,51.6,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.992,19.395,233.744,0.17,19.391,18.363,18.964,18.701,235.289,0.55,2.795,7.5,1.5,2.928,0.066,0.782,0.951,7.494,12.179,1182.184,8.885,8.725,8.916,226.303,33891.204,2.66512,3518.921,2638.38,3765.273,3307.525,446.096,6249.077,7600,0.2201,4.8932,5,-0.021361,0.14409,-0.0165,0.17541,0.05233,-0.10724,0.02686,0.1126,0.00957,0.177753,0,0,0,0,0,0.02037074,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,52,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.955,18.934,233.416,0.17,19.681,19.028,18.898,18.927,232.47,0.55,1.717,7.5,1.5,2.429,0.038,0.595,0.597,6.961,12.109,1175.329,8.72,8.677,8.865,226.515,31114.238,2.44675,3289.031,2714.881,3863.18,3289.031,382.766,5942.257,7600,0.2135,4.88279,5,-0.023442,0.04581,0.0023,0.1908,0.0605,-0.24571,0.047,0.03846,0.02043,0.218124,0,0,0,0,0,0.01448921,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,52.4,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.218,18.964,232.814,0.17,19.38,18.688,19.365,18.494,231.355,0.55,2.614,7.5,1.5,2.938,0.007,0.81,0.958,7.242,12.135,1178.402,8.707,8.731,8.857,225.633,31992.786,2.51583,3082.348,2841.468,3943.334,3289.05,436.189,6215.806,7600,0.21312,4.90572,5,-0.018856,0.0391,0.06297,0.18931,0.06104,-0.01676,0.15167,-0.00372,0.00134,0.182131,0,0,0,0,0,0.01621055,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,52.8,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.275,19.523,230.803,0.17,18.529,19.673,19.455,19.385,229.341,0.55,-0.949,7.5,1.5,0.865,-0.042,0.169,-0.324,6.755,12.221,1187.381,8.797,8.78,8.897,224.102,28105.194,2.21012,2790.027,2907.588,3817.475,3171.697,430.519,5487.547,7600,0.2058,4.83191,5,-0.033619,0.0725,0.05523,0.17168,0.05347,0.08349,-0.01934,-0.04408,-0.01892,0.277954,0,0,0,0,0,0.00965923,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,53.2,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.191,19.097,232.396,0.17,18.852,18.636,17.996,17.952,230.594,0.553,-0.571,7.5,1.5,1.05,-0.079,0.301,-0.188,7.777,12.085,1172.338,8.643,8.757,8.778,224.679,28875.01,2.27066,2556.53,3035.953,3728.779,3107.087,414.461,5428.71,7600,0.20655,5.03702,5,0.007404,-0.02192,0.09269,0.11391,0.06026,-0.23604,0.09365,-0.14441,0.01699,0.285696,0,0,0,0,0,0.01074311,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,53.6,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.496,18.931,232.259,0.17,19.098,18.428,18.497,19.301,231.425,0.55,0.412,7.5,1.5,1.566,-0.078,0.421,0.12,7.116,12.107,1174.431,8.563,8.732,8.776,225.195,28934.082,2.2753,2514.543,3274.017,3624.757,3137.772,415.486,5593.172,7600,0.20549,4.88103,5,-0.023794,-0.07231,0.09614,0.14047,0.0523,-0.12598,0.00863,0.0664,-0.01992,0.264056,0,0,0,0,0,0.01084365,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,54,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.61,18.543,233.726,0.17,17.996,19.044,19.148,18.973,233.441,0.551,-0.504,7.5,1.5,1.003,-0.125,0.271,-0.188,7.223,12.11,1175.711,8.547,8.661,8.714,226.57,26740.216,2.10278,2445.424,3429.566,3429.566,3101.519,437.396,5440.076,7600,0.20146,4.89355,5,-0.02129,-0.03438,0.07971,0.13318,0.06661,0.09483,-0.04108,-0.01822,0.03579,0.284201,0,0,0,0,0,0.00793264,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,54.4,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.464,18.831,232.662,0.17,18.783,18.909,18.639,18.857,232.681,0.55,-1.809,7.5,1.5,0.203,-0.097,0.075,-0.593,6.765,12.052,1168.777,8.579,8.74,8.673,225.953,26517.722,2.08529,2436.158,3516.837,3175.428,3042.808,404.433,5264.937,7600,0.19956,5.00538,5,0.001075,-0.02936,0.13162,0.06522,0.05551,0.01256,0.12976,-0.1699,-0.02775,0.307245,0,0,0,0,0,0.0076608,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,54.8,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.6,18.26,231.857,0.17,19.254,18.884,17.424,18.218,230.977,0.556,-2.347,7.5,1.5,-0.154,-0.172,0.015,-0.824,6.609,12.048,1168.32,8.522,8.692,8.556,225.3,25076.648,1.97196,2464.977,3550.244,2908.826,2974.682,383.708,5008.083,7600,0.19746,4.86663,5,-0.026675,-0.0101,0.1597,0.02405,0.05258,0.04813,0.07021,-0.10293,-0.00734,0.341042,0,0,0,0,0,0.00612823,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,55.2,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.4,18.603,234.452,0.17,18.652,18.7,18.581,18.432,235.545,0.55,-2.239,7.5,1.5,-0.119,-0.177,0.031,-0.783,6.291,12.055,1169.369,8.561,8.753,8.57,228.203,25104.28,1.97414,2579.452,3555.384,2691.119,2941.985,408.933,5190.93,7600,0.19672,5.00974,5,0.001947,-0.00628,0.18552,0.00316,0.04228,0.00955,0.06455,-0.05224,-0.02575,0.316983,0,0,0,0,0,0.00616778,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,55.6,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.352,18.726,232.211,0.17,16.738,18.726,18.693,19.353,231.692,0.55,-2.844,7.5,1.5,-0.582,-0.261,-0.044,-1.016,5.426,12.04,1166.106,8.607,8.715,8.565,226.821,25110.392,1.97462,2815.672,3568.482,2605.057,2996.403,381.385,5372.891,7600,0.1974,4.87551,5,-0.024899,0.03095,0.13953,-0.01114,0.03582,0.09308,-0.11497,-0.03573,-0.01614,0.293041,0,0,0,0,0,0.00618525,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,56,impact_peak,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.745,18.311,232.668,0.17,18.263,18.818,16.731,16.961,232.362,0.55,-2.798,7.5,1.5,-0.724,-0.206,-0.03,-0.959,6.424,12.035,1168.041,8.597,8.599,8.494,226.296,25982.042,2.04316,3013.352,3547.74,2478.963,3013.352,356.259,5260.292,7600,0.19721,4.88796,5,-0.022408,0.07624,0.07827,-0.02639,0.05238,0.11321,-0.15317,-0.03814,0.04139,0.307856,0,0,0,0,0,0.00706554,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,56.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.31,18.111,231.814,0.17,18.191,18.065,17.633,18.954,232.763,0.55,-3.206,7.5,1.5,-1.02,-0.197,-0.184,-1.12,6.752,11.998,1163.208,8.559,8.576,8.431,225.114,26346.706,2.07184,3257.953,3483.553,2451.58,3064.362,408.521,5392.863,7600,0.19702,4.94921,5,-0.010157,0.06733,0.08442,-0.06076,0.05214,-0.02226,0.01539,-0.08591,-0.0006,0.290413,0,0,0,0,0,0.00747706,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,56.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.643,18.067,231.1,0.17,18.138,18.083,17.72,17.336,231.476,0.55,-2.729,7.5,1.5,-0.882,-0.263,-0.07,-0.953,6.072,12.037,1165.513,8.54,8.526,8.427,225.074,25692.964,2.02043,3321.523,3212.66,2370.093,2968.092,398.666,5353.651,7600,0.19643,5.01839,5,0.003678,0.05859,0.04411,-0.05505,0.04619,-0.02186,-0.10078,0.01427,-0.01486,0.295572,0,0,0,0,0,0.00676891,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,57.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.801,18.15,231.876,0.17,17.113,18.005,17.603,17.761,232.729,0.55,-2.763,7.5,1.5,-0.987,-0.252,-0.025,-0.941,6.953,12.073,1168.908,8.582,8.543,8.433,224.983,26305.625,2.06861,3588.511,3144.558,2502.989,3078.686,383.798,5330.453,7600,0.19674,4.9803,5,-0.00394,0.09423,0.05577,-0.05465,0.0593,0.0891,0.02915,0.00098,0.03276,0.298625,0,0,0,0,0,0.0074254,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,57.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.83,17.732,229.957,0.17,17.589,17.269,17.59,17.642,229.689,0.55,-3.466,7.5,1.5,-1.536,-0.289,-0.211,-1.217,5.194,12.005,1165.085,8.575,8.407,8.354,224.805,25400.999,1.99747,3604.93,2946.77,2642.819,3064.84,360.06,5499.115,7600,0.19534,4.94315,5,-0.01137,0.14099,-0.02657,-0.08012,0.04234,0.1169,-0.20586,-0.06366,-0.04241,0.276432,0,0,0,0,0,0.00648057,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,58,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.694,17.704,233.389,0.17,17.817,18.221,17.724,17.595,233.619,0.55,-2.754,7.5,1.5,-1.158,-0.279,-0.07,-0.944,6.215,11.979,1161.826,8.529,8.37,8.392,227.209,25816.228,2.03012,3620.669,2717.746,2717.746,3018.72,401.299,5392.212,7600,0.19543,4.93351,5,-0.013298,0.10148,-0.05714,-0.03471,0.03461,-0.09876,-0.07642,0.11352,-0.01931,0.290498,0,0,0,0,0,0.00690075,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,58.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.69,16.966,231.324,0.17,17.003,17.784,18.08,17.609,231.102,0.55,-2.809,7.5,1.5,-1.367,-0.271,-0.081,-0.996,6.175,11.992,1163.669,8.494,8.288,8.293,225.193,25351.574,1.99358,3575.761,2560.209,2881.043,3005.671,380.06,5460.594,7600,0.19409,5.0668,5,0.01336,0.15816,-0.04749,-0.04309,0.0443,0.14169,0.02414,-0.02094,0.02421,0.281501,0,0,0,0,0,0.0064289,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,58.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.463,18.441,230.923,0.17,17.856,17.849,17.761,17.712,231.379,0.553,-2.768,7.5,1.5,-1.377,-0.291,-0.031,-0.933,5.516,12.133,1177.624,8.608,8.433,8.54,225.451,26473.686,2.08182,3547.23,2555.925,3141.809,3081.655,350.486,5634.242,7600,0.19604,4.99537,5,-0.000927,0.09764,-0.07757,0.02945,0.04394,-0.15129,-0.07522,0.18134,-0.00088,0.258652,0,0,0,0,0,0.00763713,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,59.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.177,18.335,230.638,0.17,18.39,17.407,16.943,17,230.874,0.552,-1.307,7.5,1.5,-0.735,-0.264,0.133,-0.505,5.436,12.062,1170.756,8.553,8.404,8.567,225.235,25002.109,1.9661,3346.559,2441.833,3243.04,3010.477,379.096,5351.242,7600,0.19267,5.21339,5,0.042677,0.05819,-0.09134,0.0723,0.0338,-0.09863,-0.03441,0.10712,-0.02536,0.295889,0,0,0,0,0,0.00607933,12716.58
