episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,59.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.399,17.581,231.633,0.17,18.449,15.774,18.331,17.952,233.556,0.55,-1.199,7.5,1.5,-0.779,-0.252,0.166,-0.397,6.686,11.886,1154.766,8.444,8.282,8.464,225.001,25908.661,2.03739,3203.106,2412.2,3424.38,3013.229,400.686,5345.77,7600,0.19376,5.03443,5,0.006887,0.0416,-0.12041,0.06107,0.05329,-0.04148,-0.07268,-0.02807,0.04874,0.296609,0,0,0,0,0,0.0069951,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,60,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.282,17.27,230.611,0.17,17.275,17.808,17.635,17.273,231.315,0.556,-1.18,7.5,1.5,-0.925,-0.26,0.158,-0.461,5.517,12.034,1167.623,8.369,8.282,8.476,225.129,23980.689,1.88578,2995.638,2499.377,3491.899,2995.638,330.841,5303.378,7600,0.1903,5.02328,5,0.004657,0.00595,-0.08106,0.11311,0.03589,-0.08913,0.09839,0.13008,-0.0435,0.302187,0,0,0,0,0,0.0051557,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,60.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.72,17.833,233.296,0.17,17.779,17.604,17.301,17.057,234.302,0.55,0.365,7.5,1.5,-0.089,-0.208,0.387,0.089,5.467,12.03,1164.713,8.455,8.371,8.573,227.869,23437.03,1.84303,2720.944,2515.456,3455.427,2897.276,372.101,5120.032,7600,0.18821,4.97431,5,-0.005138,0.02519,-0.05829,0.14401,0.03973,0.04809,0.05692,0.07726,0.00959,0.326312,0,0,0,0,0,0.00470128,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,60.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,16.806,17.702,230.54,0.17,17.383,17.312,17.608,17.335,231.266,0.55,1.448,7.5,1.5,0.278,-0.174,0.587,0.419,5.025,11.987,1165.177,8.37,8.393,8.501,225.551,23004.537,1.80902,2576.565,2676.978,3454.14,2902.561,367.719,5136.981,7600,0.18666,4.98211,5,-0.003578,-0.04228,-0.01951,0.08885,0.03558,-0.16865,0.09695,-0.1379,-0.01037,0.324081,0,0,0,0,0,0.00437085,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,61.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,16.659,17.847,233.328,0.17,17.233,17.549,18.316,17.791,231.557,0.55,1.434,7.5,1.5,0.224,-0.214,0.565,0.502,5.806,12.011,1165.466,8.351,8.441,8.526,227.569,23460.813,1.8449,2443.504,2853.104,3445.026,2913.878,354.099,5211.759,7600,0.18799,5.0899,5,0.01798,-0.07762,0.01242,0.09754,0.04697,-0.08836,0.07983,0.02171,0.02848,0.314242,0,0,0,0,0,0.00472544,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,61.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.417,16.909,230.928,0.17,17.243,17.661,18.436,16.905,231.672,0.55,0.772,7.5,1.5,-0.21,-0.17,0.443,0.309,4.546,12.003,1163.061,8.206,8.331,8.398,226.419,22156.241,1.74231,2357.938,2980.272,3267.677,2868.629,340.461,5037.678,7600,0.18479,5.03412,5,0.006823,-0.10887,0.01621,0.08313,0.03748,-0.07814,0.00946,-0.03602,-0.02371,0.337148,0,0,0,0,0,0.00376588,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,62,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,16.578,17.773,231.277,0.17,17.654,17.437,17.907,18.063,230.492,0.55,2.788,7.5,1.5,0.771,-0.151,0.791,1.007,5.625,12.036,1165.75,8.334,8.48,8.519,225.69,23840.53,1.87476,2419.77,3281.193,3281.193,2994.052,382.855,5443.915,7600,0.18727,4.90268,5,-0.019463,-0.08389,0.06238,0.10179,0.03726,0.06246,0.11543,0.04664,-0.00055,0.283695,0,0,0,0,0,0.00505076,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,62.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.462,17.909,233.642,0.17,18.447,18.361,18.23,18.178,233.963,0.55,1.727,7.5,1.5,0.248,-0.125,0.622,0.651,5.207,12.074,1169.102,8.348,8.521,8.431,228.476,23917.864,1.88084,2466.607,3414.284,3114.893,2998.594,354.659,5235.504,7600,0.18684,5.0408,5,0.008161,-0.08522,0.08824,-0.00229,0.0409,-0.00333,0.06464,-0.26019,0.0091,0.311118,0,0,0,0,0,0.00509887,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,62.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.92,17.053,231.924,0.17,18.016,18.286,18.074,18.38,231.861,0.556,2.41,7.5,1.5,0.477,-0.088,0.709,0.904,4.711,11.977,1162.415,8.238,8.423,8.29,227.248,22275.305,1.75167,2482.367,3415.64,2864.054,2920.687,329.969,5315.058,7600,0.18323,4.94442,5,-0.011116,-0.09198,0.09326,-0.03967,0.03513,-0.0169,0.01254,-0.09344,-0.01443,0.30065,0,0,0,0,0,0.00386391,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,63.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.971,18.1,231.946,0.17,18,17.457,18.735,16.951,233.461,0.55,2.468,7.5,1.5,0.587,-0.022,0.698,0.847,4.662,12.056,1167.284,8.413,8.516,8.397,227.317,23589.291,1.855,2682.338,3536.535,2780.076,2999.649,357.924,5328.504,7600,0.18429,4.99416,5,-0.001168,-0.04217,0.06049,-0.05816,0.03266,0.12453,-0.0819,-0.04624,-0.00617,0.298881,0,0,0,0,0,0.00483611,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,63.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.312,18.342,229.82,0.17,17.913,18.171,17.663,17.751,230.767,0.55,4.059,7.5,1.5,1.449,-0.024,0.99,1.454,5.462,12.055,1168.634,8.423,8.607,8.393,224.397,26196.792,2.06005,2953.252,3683.912,2748.833,3128.665,370.164,5666.593,7600,0.18882,4.99918,5,-0.000164,-0.06042,0.1235,-0.09072,0.03851,-0.04561,0.15752,-0.08138,0.01461,0.254396,0,0,0,0,0,0.0073312,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,64,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.052,18.142,231.649,0.17,18.307,18.62,17.826,18.275,230.775,0.556,3.235,7.5,1.5,1.033,-0.04,0.932,1.195,6.282,12.055,1170.258,8.406,8.557,8.382,225.415,25711.109,2.02186,3063.28,3579.585,2546.975,3063.28,344.203,5513.293,7600,0.1882,4.98831,5,-0.002339,-0.05354,0.09727,-0.07771,0.04762,0.01718,-0.06558,0.03252,0.02279,0.274567,0,0,0,0,0,0.00679788,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,64.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.918,18.594,230.521,0.17,18.219,17.26,18.281,17.879,232.386,0.55,2.033,7.5,1.5,0.296,0.042,0.654,0.679,5.096,12.12,1176.456,8.513,8.553,8.414,225.459,23400.519,1.84016,3184.342,3384.04,2470.553,3012.978,361.617,5478.073,7600,0.18414,5.08849,5,0.017698,0.00002,0.03999,-0.09942,0.0345,0.1339,-0.14321,-0.05429,-0.03281,0.279201,0,0,0,0,0,0.00469776,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,64.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.229,18.02,230.892,0.17,18.326,16.649,17.96,18.326,233.36,0.55,2.047,7.5,1.5,0.242,0.067,0.625,0.718,4.517,12.028,1168.646,8.532,8.487,8.362,226.415,22482.45,1.76796,3231.958,3135.246,2386.73,2917.978,354.165,5220.113,7600,0.18295,4.97981,5,-0.004039,0.08808,0.04351,-0.08245,0.03999,0.22015,0.00879,0.04243,0.01373,0.313143,0,0,0,0,0,0.00400005,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,65.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.921,18.548,231.296,0.17,17.906,18.437,17.687,18.345,230.617,0.55,3.917,7.5,1.5,1.31,0.061,0.988,1.388,5.1,12.064,1168.479,8.613,8.509,8.459,226.233,25898.849,2.03662,3557.375,3166.769,2602.294,3108.813,337.679,5688.705,7600,0.18877,4.99019,5,-0.001961,0.10635,0.00225,-0.04847,0.03701,0.04568,-0.10314,0.08494,-0.00744,0.251486,0,0,0,0,0,0.00700985,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,65.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.276,17.556,230.982,0.17,18.065,18.861,18.43,19.509,231.925,0.55,3.859,7.5,1.5,1.355,0.132,0.955,1.332,5.524,12.021,1164.554,8.496,8.351,8.304,225.502,24829.39,1.95252,3591.489,2931.791,2627.131,3050.137,360.901,5602.894,7600,0.18814,5.01835,5,0.00367,0.10824,-0.03643,-0.08388,0.04338,0.00473,-0.09669,-0.08852,0.01592,0.262777,0,0,0,0,0,0.005935,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,66,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.582,18.667,230.309,0.17,18.79,18.216,17.209,18.718,233.465,0.55,1.74,7.5,1.5,0.311,0.167,0.638,0.607,5.195,12.098,1173.906,8.594,8.501,8.478,225.15,24628.023,1.93669,3535.621,2699.191,2699.191,2978.001,371.747,5382.559,7600,0.18838,4.97499,5,-0.005002,0.07334,-0.01984,-0.04337,0.03583,-0.08724,0.04146,0.10128,-0.01888,0.291769,0,0,0,0,0,0.00573158,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,66.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.23,17.422,230.234,0.17,18.8,17.823,18.3,17.998,230.755,0.55,1.576,7.5,1.5,0.271,0.148,0.581,0.513,5.238,11.987,1162.628,8.434,8.292,8.344,225.034,22403.39,1.76175,3509.823,2562.646,2861.878,2978.116,354.471,5102.861,7600,0.18415,5.06551,5,0.013101,0.06234,-0.0795,-0.02765,0.03826,-0.0275,-0.14914,0.0393,0.00607,0.328571,0,0,0,0,0,0.00393765,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,66.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.627,19.182,229.644,0.17,19.426,18.338,17.589,18.2,228.125,0.55,2.309,7.5,1.5,0.781,0.174,0.743,0.795,4.565,12.229,1185.86,8.68,8.497,8.58,225.111,26019.153,2.04608,3528.776,2606.43,3151.558,3095.588,326.105,5607.686,7600,0.19089,4.91234,5,-0.017532,0.09723,-0.08557,-0.00276,0.03277,0.08722,-0.01518,0.06223,-0.01371,0.262147,0,0,0,0,0,0.00713128,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,67.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.487,18.198,229.915,0.17,18.883,18.854,17.836,18.765,228.903,0.55,1.02,7.5,1.5,0.08,0.224,0.555,0.298,4.317,12.049,1170.602,8.516,8.363,8.516,225.626,22655.41,1.78156,3260.457,2427.033,3165.096,2950.862,349.219,5286.598,7600,0.18589,4.89893,5,-0.020213,0.05192,-0.10174,0.05133,0.02817,-0.11329,-0.04041,0.13523,-0.0115,0.304395,0,0,0,0,0,0.00412616,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,67.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.63,18.773,231.331,0.17,19.309,17.972,18.397,18.149,231.927,0.55,-0.28,7.5,1.5,-0.568,0.236,0.338,-0.146,4.904,12.07,1172.211,8.534,8.444,8.604,226.469,25051.216,1.96996,3182.633,2478.261,3379.697,3013.53,356.846,5392.692,7600,0.19028,5.05207,5,0.010413,0.0007,-0.0892,0.0704,0.04186,-0.12803,0.03133,0.04766,0.03421,0.290435,0,0,0,0,0,0.00612865,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,68,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.259,18.794,230.662,0.17,18.854,18.597,17.983,18.369,229.617,0.55,0.701,7.5,1.5,0.089,0.207,0.438,0.214,4.47,12.122,1176.402,8.525,8.427,8.623,226.241,23711.651,1.86462,2995.159,2534.433,3455.885,2995.159,307.151,5297.386,7600,0.18742,5.00609,5,0.001217,-0.01083,-0.10872,0.08783,0.04957,-0.02883,-0.04879,0.04358,0.01927,0.302976,0,0,0,0,0,0.00493146,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,68.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.981,18.819,231.696,0.17,17.933,18.135,19.023,18.712,231.648,0.55,-0.86,7.5,1.5,-0.523,0.282,0.274,-0.255,3.799,12.14,1174.996,8.509,8.481,8.649,227.924,24059.755,1.892,2913.511,2730.409,3567.978,3070.633,331.564,5335.937,7600,0.18934,5.00854,5,0.001708,-0.02951,-0.05781,0.11082,0.02714,-0.0467,0.12727,0.05747,-0.05607,0.297903,0,0,0,0,0,0.00522511,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,68.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.944,18.432,231.599,0.17,18.538,18.004,18.164,17.932,231.33,0.55,-1.423,7.5,1.5,-0.811,0.292,0.199,-0.48,4.749,12.108,1175.86,8.407,8.462,8.606,226.896,24630.312,1.93687,2744.917,2842.992,3602.06,3063.323,359.158,5487.699,7600,0.19051,5.01745,5,0.00349,-0.08471,-0.03063,0.11426,0.04645,-0.138,0.06795,0.00862,0.04829,0.277934,0,0,0,0,0,0.0057413,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,69.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.602,18.41,230.713,0.17,17.865,17.462,18.346,18.752,229.335,0.55,-1.019,7.5,1.5,-0.441,0.259,0.219,-0.342,4.116,12.076,1171.012,8.397,8.447,8.564,226.618,23112.102,1.81748,2570.423,2936.422,3465.336,2990.727,316.406,5158.52,7600,0.18727,4.96781,5,-0.006438,-0.09278,-0.04254,0.07461,0.02117,-0.02016,-0.02978,-0.09915,-0.06321,0.321247,0,0,0,0,0,0.00445135,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,69.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.47,17.48,230.527,0.17,18.408,18.326,17.983,17.706,229.597,0.55,-2.152,7.5,1.5,-0.937,0.273,0.03,-0.859,4.147,11.972,1163.253,8.296,8.419,8.475,226.417,23509.956,1.84876,2486.541,3089.876,3368.508,2981.642,330.067,5419.88,7600,0.1882,5.09345,5,0.018689,-0.08222,0.04077,0.09726,0.03681,0.02641,0.20829,0.05664,0.03912,0.286858,0,0,0,0,0,0.00477864,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,70,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.418,19.024,231.889,0.17,18.74,17.31,17.668,18.965,231.005,0.55,-1.313,7.5,1.5,-0.306,0.241,0.209,-0.459,4.669,12.225,1185.761,8.475,8.645,8.627,227.254,24250.498,1.907,2528.459,3336.769,3336.769,3067.332,359.249,5325.376,7600,0.18892,4.99507,5,-0.000985,-0.08837,0.08152,0.06434,0.03376,-0.01539,0.10186,-0.08231,-0.00763,0.299293,0,0,0,0,0,0.00538971,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,70.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.701,17.836,229.963,0.17,18.845,17.607,17.727,17.987,230.49,0.553,-2.959,7.5,1.5,-1.195,0.297,-0.075,-1.012,4.124,12.012,1164.737,8.334,8.503,8.466,225.863,24451.057,1.92277,2548.438,3429.022,3150.828,3042.763,329.55,5457.375,7600,0.19026,5.03458,5,0.006916,-0.08633,0.08244,0.04537,0.02426,0.00511,0.00231,-0.04742,-0.02375,0.281924,0,0,0,0,0,0.00557588,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,70.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.323,17.411,231.085,0.17,18.247,18.195,18.476,17.977,229.748,0.556,-2.342,7.5,1.5,-0.66,0.271,0.031,-0.89,4.257,11.993,1160.998,8.247,8.442,8.351,226.853,22395.963,1.76116,2540.722,3444.04,2910.158,2964.974,319.378,5285.185,7600,0.18622,4.9089,5,-0.018219,-0.12231,0.0728,-0.01852,0.02487,-0.08996,-0.02411,-0.15973,0.00152,0.304581,0,0,0,0,0,0.00394376,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,71.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.203,17.877,229.648,0.17,18.161,18.215,18.079,18.175,228.42,0.551,-2.466,7.5,1.5,-0.717,0.262,-0.055,-0.855,4.239,12.019,1164.877,8.369,8.478,8.394,225.444,23554.942,1.8523,2705.921,3534.707,2800.751,3013.793,347.276,5399.781,7600,0.18807,5.0214,5,0.004279,-0.05629,0.05254,-0.03134,0.03499,0.16506,-0.05064,-0.03206,0.0253,0.289503,0,0,0,0,0,0.0048135,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,71.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.325,18.196,231.682,0.17,18.15,18.559,18.15,18.559,231.152,0.55,-4.319,7.5,1.5,-1.591,0.255,-0.275,-1.533,4.069,12.083,1174.121,8.429,8.593,8.421,227.645,24936.136,1.96092,2917.866,3584.39,2731.391,3077.882,337.672,5708.67,7600,0.19037,5.04931,5,0.009861,-0.03438,0.12958,-0.04235,0.03344,0.05477,0.19261,-0.02751,-0.00389,0.248859,0,0,0,0,0,0.00604403,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,72,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.818,18.008,230.011,0.17,18.731,17.12,18.808,18.524,231.399,0.55,-3.501,7.5,1.5,-1.096,0.225,-0.157,-1.149,4.96,12.043,1168.05,8.409,8.529,8.336,225.092,24790.587,1.94947,3062.082,3537.526,2586.639,3062.082,316.962,5482.18,7600,0.18957,5.05546,5,0.011092,-0.03229,0.08828,-0.10536,0.0402,0.00523,-0.10326,-0.15754,0.01692,0.278661,0,0,0,0,0,0.00588756,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,72.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.58,17.809,231.55,0.17,18.913,17.553,18.11,18.164,231.846,0.55,-2.612,7.5,1.5,-0.477,0.223,-0.102,-0.885,4.276,12.009,1164.499,8.443,8.481,8.308,227.309,22689.66,1.78426,3104.115,3293.186,2428.311,2941.871,342.373,5167.923,7600,0.18587,5.06934,5,0.013868,0.02585,0.06422,-0.10945,0.03428,0.14535,-0.06015,-0.01022,-0.0148,0.32001,0,0,0,0,0,0.00414224,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,72.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.299,18.867,231.346,0.17,18.51,18.641,18.272,18.413,232.581,0.55,-3.384,7.5,1.5,-0.823,0.168,-0.168,-1.194,4.7,12.156,1179.454,8.619,8.59,8.449,226.684,25665.324,2.01826,3365.577,3267.83,2511.294,3048.234,357.96,5455.57,7600,0.19008,4.92301,5,-0.015398,0.07517,0.04639,-0.09483,0.03754,0.1233,-0.04457,0.03657,0.00813,0.282162,0,0,0,0,0,0.00674628,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,73.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.685,18.607,230.027,0.17,18.81,18.795,18.589,18.652,228.813,0.55,-2.895,7.5,1.5,-0.37,0.156,-0.045,-1.019,5.724,12.071,1169.963,8.616,8.528,8.385,224.353,24284.068,1.90964,3471.358,3065.745,2479.584,3005.562,350.652,5320.971,7600,0.18745,5.04429,5,0.008858,0.10268,0.01503,-0.12766,0.0502,0.06876,-0.07841,-0.08208,0.03165,0.299872,0,0,0,0,0,0.00541845,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,73.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.352,18.064,231.179,0.17,19.292,19.091,19.164,18.511,228.547,0.55,-3.149,7.5,1.5,-0.51,0.149,-0.086,-1.043,5.075,12.022,1165.801,8.584,8.431,8.394,226.13,23490.951,1.84727,3558.505,2917.552,2621.549,3032.535,350.646,5355.558,7600,0.18595,4.96065,5,-0.007871,0.1364,-0.01638,-0.05335,0.02646,0.08431,-0.07852,0.18576,-0.05934,0.295321,0,0,0,0,0,0.00475935,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,74,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.871,18.342,229.72,0.17,19.126,18.259,18.657,17.59,229.695,0.55,-2.086,7.5,1.5,0.088,0.139,0.036,-0.784,4.798,12.037,1169.174,8.583,8.412,8.435,224.965,23426.507,1.8422,3486.822,2671.834,2671.834,2943.496,362.217,5139.836,7600,0.18566,5.04962,5,0.009923,0.10215,-0.06903,-0.04612,0.04349,-0.08564,-0.13162,0.01809,0.04257,0.323706,0,0,0,0,0,0.0046939,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,74.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.015,18.594,229.267,0.17,18.612,18.724,17.813,18.1,229.153,0.55,-1.239,7.5,1.5,0.683,0.093,0.206,-0.427,4.458,12.054,1169.935,8.583,8.448,8.467,224.85,24527.402,1.92877,3596.216,2695.889,2980.321,3090.809,336.938,5345.461,7600,0.18677,4.99328,5,-0.001343,0.07214,-0.06348,-0.04456,0.04055,-0.07502,0.01386,0.0039,-0.00736,0.29665,0,0,0,0,0,0.00563624,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,74.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.315,18.566,229.362,0.17,18.694,18.215,18.475,18.703,229.934,0.555,-1.689,7.5,1.5,0.469,0.062,0.108,-0.598,4.722,12.075,1170.831,8.578,8.355,8.532,224.671,23827.262,1.87372,3407.508,2476.214,3026.63,2970.117,329.269,5393.801,7600,0.18498,5.01526,5,0.003052,0.07036,-0.15288,0.02355,0.03079,-0.00446,-0.22349,0.17026,-0.02439,0.290289,0,0,0,0,0,0.00503407,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,75.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.395,19.218,228.417,0.17,18.937,17.744,18.362,18.88,228.737,0.55,-1.099,7.5,1.5,0.845,0.058,0.195,-0.381,5.361,12.193,1182.716,8.689,8.524,8.644,223.097,25444.62,2.0009,3475.926,2585.009,3373.987,3144.974,373.31,5439.518,7600,0.18775,4.97726,5,-0.004547,0.10335,-0.06227,0.05755,0.04193,0.08248,0.22652,0.085,0.02784,0.284274,0,0,0,0,0,0.00652026,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,75.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.509,18.951,230.723,0.17,18.613,18.928,19.68,17.913,229.876,0.55,-0.971,7.5,1.5,0.898,0.021,0.205,-0.39,3.715,12.113,1176.325,8.585,8.445,8.621,227.042,25259.474,1.98634,3220.916,2570.389,3402.915,3064.74,329.567,5520.652,7600,0.18676,4.95057,5,-0.009885,0.03096,-0.10931,0.06658,0.03368,-0.18098,-0.1176,0.02259,-0.02061,0.273598,0,0,0,0,0,0.0063406,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,76,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.203,18.906,228.108,0.17,19.392,19.352,19.07,18.842,226.484,0.55,0.635,7.5,1.5,1.697,-0.036,0.472,0.205,5.346,12.139,1175.409,8.551,8.48,8.638,222.801,27988.786,2.20097,3213.343,2726.205,3700.482,3213.343,324.759,5849.562,7600,0.1918,4.94841,5,-0.010318,0.00178,-0.06873,0.08946,0.03859,-0.07293,0.10144,0.05718,0.01226,0.230321,0,0,0,0,0,0.00952927,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,76.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.431,18.947,231.042,0.17,17.902,19.302,20.491,18.939,231.026,0.55,1.044,7.5,1.5,1.912,-0.099,0.512,0.437,4.679,12.109,1173.473,8.537,8.433,8.67,226.405,27425.581,2.15668,3003.159,2809.003,3697.133,3169.765,351.579,5858.751,7600,0.19193,5.03927,5,0.007855,-0.01653,-0.12107,0.11597,0.0423,-0.04579,-0.13086,0.06627,0.00927,0.229112,0,0,0,0,0,0.00879791,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,76.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.149,19.172,227.066,0.17,19.278,20,18.87,19.478,226.422,0.55,1.38,7.5,1.5,2.132,-0.077,0.563,0.457,4.073,12.137,1177.596,8.501,8.524,8.7,223.033,27620.259,2.17199,2881.599,2975.37,3701.132,3186.034,343.399,5932.677,7600,0.19188,4.97694,5,-0.004612,-0.07946,-0.05632,0.11966,0.04057,-0.15731,0.1619,0.00924,-0.0043,0.219385,0,0,0,0,0,0.00905325,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,77.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.457,19.63,229.255,0.17,19.439,19.233,19.022,19.243,230.155,0.55,0.529,7.5,1.5,1.647,-0.123,0.49,0.18,5.814,12.221,1183.205,8.524,8.614,8.716,223.496,28841.371,2.26801,2750.166,3157.994,3747.356,3218.505,352.567,5856.899,7600,0.19483,5.0042,5,0.00084,-0.11154,-0.02121,0.08,0.05446,-0.08019,0.08776,-0.09915,0.03471,0.229355,0,0,0,0,0,0.01072788,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,77.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.68,19.793,230.241,0.17,19.228,18.311,18.518,19.378,231.114,0.55,3.171,7.5,1.5,3.015,-0.148,0.844,1.082,5.383,12.311,1194.403,8.541,8.679,8.736,224.908,30187.489,2.37387,2795.412,3448.831,3750.593,3331.612,357.467,6312.607,7600,0.19763,4.95383,5,-0.009233,-0.11422,0.02427,0.08101,0.05014,-0.0067,0.11371,0.00251,-0.01079,0.169394,0,0,0,0,0,0.01289596,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,78,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.881,19.558,228.811,0.17,19.304,19.133,20.667,20.105,228.525,0.55,3.366,7.5,1.5,2.943,-0.166,0.897,1.186,5.691,12.156,1176.335,8.562,8.683,8.662,223.16,30181.131,2.37337,2779.449,3641.353,3641.353,3354.052,383.068,6265.756,7600,0.19795,4.98624,5,-0.002752,-0.0654,0.05564,0.03511,0.03994,0.12205,0.07842,-0.11474,-0.0255,0.175558,0,0,0,0,0,0.01288068,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,78.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.711,19.203,229.877,0.17,19.891,18.262,20.339,19.329,229.564,0.55,4.095,7.5,1.5,3.354,-0.181,0.961,1.535,5.446,12.187,1184.441,8.514,8.708,8.634,224.474,29587.489,2.32669,2842.247,3801.168,3498.225,3380.547,358.867,6323.301,7600,0.19716,5.00813,5,0.001626,-0.06983,0.12342,0.04992,0.04317,-0.01108,0.16945,0.03702,0.00806,0.167987,0,0,0,0,0,0.01191714,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,78.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.393,20.158,230.6,0.17,19.024,18.984,19.354,19.287,231.541,0.55,3.345,7.5,1.5,2.894,-0.211,0.89,1.128,5,12.318,1195.636,8.591,8.762,8.673,225.64,30181.196,2.37337,2881.394,3829.498,3269.147,3326.68,335.212,6320.656,7600,0.19874,4.92677,5,-0.014647,-0.10774,0.06333,-0.02553,0.04038,-0.09479,-0.15022,-0.18863,-0.00696,0.168335,0,0,0,0,0,0.01288564,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,79.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.956,19.978,230.456,0.17,19.013,20.464,19.602,19.18,229.359,0.55,3.186,7.5,1.5,2.653,-0.203,0.858,1.052,4.404,12.271,1190.723,8.614,8.764,8.626,226.091,29577.248,2.32588,2974.323,3812.174,3070.19,3285.562,351.074,6177.439,7600,0.19755,5.03022,5,0.006043,-0.0634,0.08649,-0.05187,0.03895,0.11085,0.0579,-0.06584,-0.00358,0.187179,0,0,0,0,0,0.01188356,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,79.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,20.364,19.36,229.071,0.17,19.727,19.874,19.925,19.241,229.522,0.551,2.758,7.5,1.5,2.446,-0.25,0.788,0.977,3.364,12.147,1178.026,8.595,8.702,8.51,225.735,27290.49,2.14606,3154.172,3788.835,2976.61,3306.539,321.531,6239.17,7600,0.19438,5.11537,5,0.023075,-0.00828,0.09859,-0.09366,0.02785,0.13781,0.03024,-0.10448,-0.02775,0.179057,0,0,0,0,0,0.0086682,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,80,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.936,19.68,230.53,0.17,19.267,19.636,19.469,19.701,229.213,0.55,2.158,7.5,1.5,1.839,-0.239,0.678,0.791,4.739,12.244,1187.231,8.66,8.752,8.534,225.821,27552.74,2.16668,3225.542,3694.26,2756.823,3225.542,312.479,5816.433,7600,0.19465,5.00554,5,0.001109,0.01828,0.1108,-0.10716,0.03023,0.06638,0.03054,-0.03376,0.00596,0.23468,0,0,0,0,0,0.00895438,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,80.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.994,19.411,229.831,0.17,19.131,19.252,19.757,19.165,231.18,0.55,2.687,7.5,1.5,2.052,-0.243,0.851,0.971,5.446,12.151,1177.666,8.605,8.683,8.522,224.421,28547.44,2.2449,3396.101,3599.931,2667.544,3221.192,369.099,5975.672,7600,0.19645,4.89148,5,-0.021704,-0.00452,0.07345,-0.08755,0.03619,-0.05699,-0.09339,0.04903,0.01489,0.213727,0,0,0,0,0,0.01031538,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,80.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.251,19.77,229.043,0.17,19.425,19.592,18.916,19.39,228.377,0.55,2.302,7.5,1.5,1.815,-0.279,0.792,0.821,4.477,12.213,1183.272,8.676,8.726,8.565,224.606,28783.562,2.26347,3576.862,3480.531,2734.955,3264.116,352.774,5818.498,7600,0.19751,4.95306,5,-0.009387,0.02318,0.07313,-0.08784,0.03981,0.06925,-0.00079,-0.00073,0.00905,0.234408,0,0,0,0,0,0.01063962,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,81.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.193,19.328,229.656,0.17,19.048,18.518,18.935,19.99,230.116,0.551,2.14,7.5,1.5,1.55,-0.264,0.715,0.834,5.019,12.129,1176.54,8.677,8.615,8.517,224.68,27254.207,2.1432,3672.854,3284.653,2723.654,3227.054,335.6,5670.191,7600,0.19456,4.95085,5,-0.00983,0.07752,0.01569,-0.08283,0.04214,0.13584,-0.14361,0.01252,0.00582,0.253922,0,0,0,0,0,0.00856581,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,81.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.44,18.947,230.211,0.17,18.933,19.883,19.422,19.727,231.187,0.55,0.861,7.5,1.5,0.656,-0.297,0.518,0.339,4.057,12.126,1175.923,8.654,8.546,8.496,226.186,24492.325,1.92602,3540.299,2940.703,2663.798,3048.267,328.021,5473.187,7600,0.19033,4.98881,5,-0.002237,0.10024,-0.00743,-0.05782,0.03128,0.0568,-0.05779,0.06252,-0.02714,0.279844,0,0,0,0,0,0.00561408,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,82,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.441,19.562,228.112,0.17,19.428,19.89,18.98,19.283,228.666,0.55,-0.138,7.5,1.5,0.049,-0.28,0.35,-0.047,4.197,12.166,1179.268,8.675,8.571,8.564,223.951,23451.968,1.8442,3570.714,2787.311,2787.311,3048.445,348.179,5312.188,7600,0.18821,5.00153,5,0.000306,0.04785,-0.05609,-0.06327,0.0361,-0.13097,-0.12164,-0.01362,0.01204,0.301028,0,0,0,0,0,0.00472527,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,82.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.706,18.36,229.928,0.17,19.857,18.354,19.782,19.171,229.616,0.55,0.978,7.5,1.5,0.542,-0.288,0.496,0.315,5.058,12.029,1164.333,8.579,8.369,8.403,224.915,24226.333,1.9051,3518.946,2583.043,2878.714,2993.568,350.252,5302.363,7600,0.1897,4.99498,5,-0.001003,0.09548,-0.11432,-0.08006,0.04454,0.11907,-0.14559,-0.04198,0.0211,0.302321,0,0,0,0,0,0.00536669,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,82.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.079,18.773,230.014,0.17,19.26,18.679,18.862,19.85,231.226,0.555,0.322,7.5,1.5,0.047,-0.255,0.397,0.092,4.142,12.116,1175.411,8.669,8.441,8.487,225.913,23783.728,1.87029,3391.536,2495.222,3024.964,2970.574,316.901,5259.804,7600,0.18833,5.11695,5,0.023389,0.13657,-0.09157,-0.04604,0.04125,0.10272,0.05687,0.08506,-0.00822,0.30792,0,0,0,0,0,0.0049881,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,83.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.983,18.706,229.172,0.17,19.633,18.611,19.152,19.249,231.359,0.55,0.238,7.5,1.5,-0.145,-0.216,0.397,-0.006,4.029,12.116,1177.322,8.563,8.46,8.534,225.179,23408.055,1.84075,3304.151,2487.092,3210.662,3000.635,342.362,5345.574,7600,0.18699,4.97094,5,-0.005812,0.03822,-0.06444,0.00962,0.03563,-0.24587,0.06783,0.13914,-0.01404,0.296635,0,0,0,0,0,0.00469295,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,83.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.424,18.58,230.528,0.17,18.527,19.394,18.758,19.502,228.117,0.55,-0.728,7.5,1.5,-0.696,-0.201,0.308,-0.268,4.621,12.125,1177.974,8.515,8.401,8.582,225.935,23998.383,1.88717,3178.786,2487.45,3372.203,3012.813,350.242,5394.996,7600,0.18775,5.06646,5,0.013291,0.0052,-0.10835,0.07293,0.02782,-0.08256,-0.10978,0.15828,-0.01953,0.290132,0,0,0,0,0,0.00517796,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,84,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.676,18.979,228.505,0.17,19.156,18.231,18.409,18.78,229.185,0.552,-1.892,7.5,1.5,-1.403,-0.2,0.115,-0.687,4.33,12.194,1183.885,8.542,8.464,8.681,224.218,25878.54,2.03502,3102.832,2646.499,3559.166,3102.832,304.222,5605.098,7600,0.19102,5.06473,5,0.012946,-0.01508,-0.09399,0.12389,0.04281,-0.0507,0.0359,0.12741,0.03748,0.262487,0,0,0,0,0,0.00698021,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,84.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.874,18.921,231.23,0.17,17.746,18.19,19.521,18.17,231.958,0.55,-1.701,7.5,1.5,-1.552,-0.187,0.111,-0.568,3.548,12.097,1173.733,8.522,8.471,8.65,227.722,25421.982,1.99912,2995.204,2815.311,3638.201,3149.572,325.753,5619.406,7600,0.18999,4.99884,5,-0.000233,-0.029,-0.07923,0.0998,0.0401,-0.03479,0.03691,-0.06025,-0.0068,0.260604,0,0,0,0,0,0.00651048,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,84.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.044,17.88,227.019,0.17,19.279,18.566,19.143,18.748,224.317,0.55,-2.667,7.5,1.5,-2.089,-0.129,-0.044,-0.938,4.994,11.989,1163.574,8.361,8.346,8.518,222.072,26644.245,2.09524,2859.727,2959.335,3730.276,3183.112,364.775,5657.197,7600,0.19111,5.04889,5,0.009777,-0.06493,-0.07921,0.09258,0.04734,-0.08983,0.00004,-0.01805,0.0181,0.255632,0,0,0,0,0,0.00783512,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,85.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.946,18.894,228.775,0.17,18.447,18.559,18.28,18.379,229.739,0.55,-1.788,7.5,1.5,-1.614,-0.152,0.129,-0.666,5.03,12.15,1175.973,8.479,8.536,8.634,223.781,26467.404,2.08133,2690.164,3078.636,3640.027,3136.276,335.834,5680.503,7600,0.1912,5.11246,5,0.022492,-0.06847,-0.0113,0.08647,0.03602,-0.00886,0.16979,-0.01528,-0.02829,0.252565,0,0,0,0,0,0.00763356,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,85.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.115,18.705,230.158,0.17,18.885,18.078,18.467,18.239,232.11,0.55,-3.566,7.5,1.5,-2.733,-0.088,-0.171,-1.195,3.909,12.104,1176.098,8.423,8.489,8.568,226.273,27960.822,2.19877,2786.712,3380.289,3654.415,3273.805,324.729,6094.22,7600,0.19266,5.007,5,0.001401,-0.1012,-0.0351,0.04364,0.02309,-0.08183,-0.0595,-0.10707,-0.03233,0.198129,0,0,0,0,0,0.00951681,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,86,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.08,18.111,228.461,0.17,18.835,18.311,18.505,18.594,229.817,0.55,-2.856,7.5,1.5,-2.433,-0.078,-0.079,-0.98,4.055,12.019,1165.161,8.341,8.511,8.495,224.443,26453.557,2.08024,2706.119,3482.046,3482.046,3223.404,344.857,5781.451,7600,0.18985,4.93671,5,-0.012659,-0.11185,0.05741,0.0419,0.03677,-0.02663,0.23128,-0.00435,0.03421,0.239283,0,0,0,0,0,0.00762726,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,86.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.016,18.402,231.565,0.17,19.739,18.215,17.955,19.937,232.508,0.553,-3.552,7.5,1.5,-2.874,-0.047,-0.183,-1.281,2.995,12.068,1169.575,8.397,8.561,8.521,228.584,25577.58,2.01136,2792.881,3606.396,3349.39,3249.555,304.45,6142.834,7600,0.18778,5.05807,5,0.011613,-0.09081,0.07277,0.03264,0.01398,0.0526,0.0384,-0.02314,-0.05698,0.191732,0,0,0,0,0,0.00671899,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,86.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.193,18.463,228.922,0.17,17.853,17.097,18.509,17.841,228.25,0.55,-2.911,7.5,1.5,-2.466,-0.046,0.047,-1.068,4.158,12.147,1179.134,8.414,8.575,8.471,224.803,26745.486,2.1032,2794.607,3691.894,3161.577,3216.026,317.246,5833.675,7600,0.1898,5.02502,5,0.005003,-0.08184,0.07964,-0.0243,0.0391,0.02244,0.01716,-0.14235,0.06279,0.232411,0,0,0,0,0,0.00796755,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,87.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.013,19.061,231.178,0.17,18.656,19.246,18.654,17.809,232.119,0.55,-4.237,7.5,1.5,-3.203,-0.027,-0.222,-1.456,3.862,12.113,1174.859,8.521,8.609,8.505,227.35,28699.534,2.25686,3059.336,3867.142,3151.766,3359.415,338.485,6262.306,7600,0.19287,5.03024,5,0.006048,-0.04629,0.04188,-0.06268,0.03391,0.08887,-0.09439,-0.09596,-0.01297,0.176012,0,0,0,0,0,0.01056407,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,87.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.294,18.546,230.049,0.17,18.402,18.381,17.915,18.475,228.045,0.555,-2.115,7.5,1.5,-2.043,0.038,0.112,-0.728,4.604,12.121,1176.997,8.442,8.581,8.418,225.482,26528.73,2.08615,2981.433,3672.033,2788.222,3147.229,349.869,5806.304,7600,0.18928,4.95595,5,-0.008811,-0.06303,0.07555,-0.08722,0.03743,-0.04184,0.08418,-0.06135,0.0088,0.236013,0,0,0,0,0,0.00771524,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,88,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.59,18.019,229.859,0.17,17.315,17.622,18.839,18.411,229.916,0.55,-2.764,7.5,1.5,-2.372,0.068,-0.029,-0.977,3.98,12.046,1170.103,8.44,8.51,8.332,225.919,26692.245,2.09901,3164.556,3610.259,2718.853,3164.556,297.135,5850.653,7600,0.19011,5.06085,5,0.01217,-0.0027,0.06819,-0.10998,0.03956,0.15083,-0.0184,-0.05688,0.00533,0.230177,0,0,0,0,0,0.00790659,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,88.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.892,18.629,230.017,0.17,17.941,18.063,18.751,17.973,230.93,0.55,-2.441,7.5,1.5,-2.087,0.096,-0.004,-0.914,4.422,12.137,1176.886,8.552,8.572,8.437,225.629,26284.451,2.06694,3381.666,3572.583,2699.268,3217.839,345.714,5936.348,7600,0.18988,4.95884,5,-0.008232,0.036,0.05643,-0.07809,0.03438,0.09674,-0.02942,0.07971,-0.01295,0.218902,0,0,0,0,0,0.00745252,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,88.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.071,18.677,229.789,0.17,18.712,18.715,18.73,18.326,229.151,0.55,-2.775,7.5,1.5,-2.306,0.097,-0.018,-0.913,4.184,12.065,1170.792,8.576,8.61,8.415,225.64,26783.313,2.10617,3553.927,3459.452,2728.242,3247.207,345.977,5844.071,7600,0.19078,4.94061,5,-0.011878,0.05455,0.08921,-0.10592,0.03551,0.04638,0.08195,-0.06956,0.00284,0.231043,0,0,0,0,0,0.00801372,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,89.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.151,18.308,230.228,0.17,18.043,18.932,17.341,18.522,230.625,0.55,-0.857,7.5,1.5,-1.136,0.104,0.16,-0.28,3.319,12.104,1176.019,8.548,8.484,8.394,226.937,22889.17,1.79995,3421.777,3075.522,2575.14,3024.146,299.338,5476.572,7600,0.18409,4.98336,5,-0.003329,0.07136,0.00712,-0.0829,0.02767,0.04203,-0.20522,0.05756,-0.01962,0.279398,0,0,0,0,0,0.00430795,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,89.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.386,18.665,228.737,0.17,19.533,18.346,17.384,17.719,226.785,0.55,-0.741,7.5,1.5,-1.052,0.145,0.246,-0.246,4.077,12.12,1175.628,8.629,8.478,8.458,224.699,24549.967,1.93055,3579.093,2978.697,2701.423,3086.404,328.459,5578.009,7600,0.18773,4.97025,5,-0.005949,0.10965,-0.04143,-0.06158,0.03864,0.09571,-0.12137,0.05329,0.02744,0.266051,0,0,0,0,0,0.00567457,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,90,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.061,18.646,229.327,0.17,18.337,17.509,18.997,18.547,229.486,0.55,-0.844,7.5,1.5,-1.062,0.197,0.235,-0.333,4.754,12.044,1168.5,8.584,8.482,8.481,224.61,24546.428,1.93027,3636.689,2824.032,2824.032,3094.918,361.181,5507.369,7600,0.18865,5.03936,5,0.007871,0.06631,-0.03554,-0.03611,0.03668,-0.10834,0.01472,0.06367,-0.0049,0.275346,0,0,0,0,0,0.00566664,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,90.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.887,18.515,227.157,0.17,18.36,18.021,17.751,18.398,227.889,0.55,0.157,7.5,1.5,-0.337,0.189,0.427,0.083,3.919,12.195,1183.309,8.571,8.412,8.487,223.262,23401.091,1.8402,3507.051,2638.717,2913.042,3019.603,324.965,5220.343,7600,0.1865,5.01683,5,0.003366,0.06959,-0.0896,-0.01499,0.02431,0.00819,-0.13515,0.05281,-0.03092,0.313113,0,0,0,0,0,0.00467814,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,90.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.363,18.377,228.413,0.17,19.041,18.445,19.837,19.056,228.539,0.55,0.591,7.5,1.5,-0.115,0.215,0.444,0.183,4.032,12.103,1174.115,8.557,8.369,8.47,224.417,22215.96,1.74701,3364.856,2475.206,3001.009,2947.024,314.545,5258.69,7600,0.1849,5.01496,5,0.002991,0.07163,-0.11652,-0.01492,0.03577,0.0051,-0.06728,0.00016,0.02865,0.308067,0,0,0,0,0,0.00381954,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,91.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.193,19.041,230.061,0.17,18.643,18.58,18.684,19,229.966,0.551,0.827,7.5,1.5,0.21,0.201,0.505,0.278,4.219,12.152,1181.035,8.62,8.468,8.57,225.875,23601.611,1.85597,3342.975,2515.36,3248.278,3035.538,346.785,5274.023,7600,0.18707,4.94576,5,-0.010847,0.05524,-0.09655,0.00532,0.0328,-0.04098,0.04991,0.05061,-0.00742,0.30605,0,0,0,0,0,0.00484174,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,91.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.966,17.858,228.74,0.17,18.845,18.911,18.581,17.6,228.283,0.552,1.38,7.5,1.5,0.656,0.253,0.569,0.459,4.009,11.982,1163.704,8.486,8.361,8.468,224.758,22217.801,1.74715,3161.692,2497.943,3347.391,3002.342,336.266,5301.251,7600,0.18557,5.06682,5,0.013364,0.0632,-0.06215,0.04467,0.02645,0.01991,0.086,0.09838,-0.01589,0.302467,0,0,0,0,0,0.00382436,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,92,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.575,18.603,230.332,0.17,18.586,19.098,18.833,18.557,230.108,0.55,2.061,7.5,1.5,1.03,0.26,0.642,0.72,4.561,12.119,1175.917,8.542,8.419,8.599,225.794,23851.595,1.87563,3035.473,2572.15,3498.796,3035.473,308.882,5517.125,7600,0.18854,5.05903,5,0.011805,0.03,-0.09339,0.08642,0.02265,-0.08299,-0.07809,0.10437,-0.00948,0.274062,0,0,0,0,0,0.00506333,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,92.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.496,18.894,229.157,0.17,17.919,18.976,18.339,18.346,228.665,0.551,2.226,7.5,1.5,1.318,0.28,0.682,0.802,4.326,12.118,1177.334,8.493,8.455,8.679,224.867,25500.567,2.0053,2899.07,2709.364,3577.142,3061.859,343.522,5886.815,7600,0.19179,5.01594,5,0.003189,-0.0542,-0.09232,0.13173,0.03598,-0.2105,0.00267,0.11327,0.03331,0.225419,0,0,0,0,0,0.00661479,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,92.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,16.927,17.98,228.547,0.17,18.098,18.55,19.014,17.769,228.136,0.555,2.986,7.5,1.5,1.774,0.283,0.832,1.024,4.826,12.076,1170.986,8.42,8.368,8.554,223.762,25737.806,2.02396,2821.126,2919.672,3682.387,3141.061,360.884,5761.2,7600,0.19225,5.01726,5,0.003453,-0.01763,-0.06928,0.11631,0.04069,0.09143,0.0576,-0.03856,0.01179,0.241947,0,0,0,0,0,0.00684756,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,93.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.788,18.978,229.881,0.17,18.383,18.735,17.698,17.918,230.956,0.55,3.315,7.5,1.5,2.193,0.268,0.959,1.188,3.197,12.075,1171.375,8.495,8.517,8.633,226.71,25811.498,2.02975,2837.32,3180.565,3676.598,3231.494,296.736,6023.037,7600,0.19212,4.9804,5,-0.00392,-0.0621,-0.04005,0.07576,0.02576,-0.11118,0.07307,-0.10136,-0.03732,0.207495,0,0,0,0,0,0.00694868,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,93.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,19.049,18.462,228.21,0.17,17.99,19.088,18.203,18.471,228.806,0.55,3.293,7.5,1.5,2.226,0.275,0.845,1.202,3.611,12.083,1171.617,8.422,8.55,8.547,224.631,26167.828,2.05777,2716.359,3297.857,3566.403,3193.54,318.121,5920.161,7600,0.19286,5.00796,5,0.001591,-0.07372,0.05442,0.05211,0.03227,-0.02904,0.23617,-0.05915,0.01626,0.221031,0,0,0,0,0,0.00732141,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,94,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.242,18.383,227.872,0.17,18.761,18.046,18.942,18.931,229.331,0.55,3.134,7.5,1.5,2.326,0.27,0.801,1.072,4.047,12.075,1170.995,8.387,8.548,8.556,223.857,26732.801,2.1022,2682.999,3458.501,3458.501,3200,344.668,5920.035,7600,0.19376,4.95051,5,-0.009898,-0.09906,0.06226,0.06987,0.03095,-0.06337,0.01962,0.04441,-0.0033,0.221048,0,0,0,0,0,0.00796189,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,94.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.16,18.119,228.165,0.17,18.85,17.377,19.366,18.524,227.625,0.55,2.708,7.5,1.5,2.187,0.237,0.839,0.909,3.736,12.059,1169.234,8.377,8.546,8.463,224.464,25923.278,2.03854,2632.983,3490.459,3219.565,3114.336,320.902,5886.524,7600,0.19176,5.04011,5,0.008023,-0.0773,0.09157,0.00906,0.03503,0.0544,0.07326,-0.15204,0.01022,0.225457,0,0,0,0,0,0.00705378,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,94.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.241,18.063,229.882,0.17,18.392,18.446,17.992,17.654,229.177,0.55,3.387,7.5,1.5,2.628,0.3,0.908,1.209,3.801,12.013,1166.721,8.355,8.548,8.414,226.105,27166.419,2.1363,2815.794,3691.525,3173.948,3227.089,309.624,6071.972,7600,0.19506,5.03502,5,0.007004,-0.09254,0.10047,-0.0337,0.02382,-0.0381,0.02224,-0.1069,-0.02804,0.201056,0,0,0,0,0,0.00849596,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,95.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.648,18.307,228.63,0.17,18.302,18.866,17.832,16.779,228.132,0.55,2.811,7.5,1.5,2.41,0.265,0.76,1.024,3.465,12.068,1170.276,8.406,8.547,8.428,225.201,26522.694,2.08568,2864.446,3650.242,2954.357,3156.348,329.262,6021.246,7600,0.19331,5.00325,5,0.000651,-0.07072,0.06966,-0.04902,0.03572,0.05456,-0.07702,-0.03828,0.02976,0.207731,0,0,0,0,0,0.00772905,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,95.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.404,17.924,229.746,0.17,18.919,17.736,16.926,18.561,230.11,0.55,2.662,7.5,1.5,2.405,0.209,0.769,0.932,4.202,12.023,1165.955,8.406,8.552,8.409,225.569,26157.007,2.05692,2993.623,3666.08,2805.488,3155.064,340.677,5977.228,7600,0.19168,4.94751,5,-0.010498,-0.02532,0.12101,-0.02178,0.02521,0.11348,0.12837,0.06809,-0.02627,0.213523,0,0,0,0,0,0.00731593,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,96,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.58,18.01,228.412,0.17,17.81,18.271,18.138,17.823,227.101,0.552,2.449,7.5,1.5,2.407,0.205,0.729,0.846,5.58,12.056,1171.491,8.448,8.547,8.312,222.876,27873.822,2.19193,3142.841,3637.075,2648.606,3142.841,329.49,5784.805,7600,0.19459,4.95991,5,-0.008017,0.00652,0.10574,-0.12904,0.04398,0.07961,-0.03817,-0.26815,0.04691,0.238842,0,0,0,0,0,0.00937001,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,96.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.417,17.599,228.078,0.17,18.255,18.296,17.331,18.407,229.342,0.55,2.474,7.5,1.5,2.479,0.197,0.756,0.907,2.861,12,1164.628,8.403,8.478,8.266,225.243,25229.183,1.98396,3356.443,3527.672,2744.418,3209.511,310.062,5907.231,7600,0.18984,4.94819,5,-0.010362,0.01108,0.08607,-0.12594,0.02648,0.01138,-0.04917,0.00774,-0.04375,0.222733,0,0,0,0,0,0.00634492,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,96.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.799,18.175,229.722,0.17,17.266,17.806,17.6,18.208,231.15,0.55,0.794,7.5,1.5,1.673,0.158,0.477,0.262,4.077,12.035,1171.307,8.5,8.49,8.355,225.666,25613.446,2.01418,3421.834,3328.041,2602.114,3117.329,343.477,5645.544,7600,0.18981,5.09052,5,0.018104,0.03881,0.02915,-0.10647,0.02154,0.06933,-0.14231,0.04869,-0.01233,0.257165,0,0,0,0,0,0.00670789,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,97.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.308,18.497,228.752,0.17,17.719,17.6,17.655,17.346,228.495,0.55,0.897,7.5,1.5,1.629,0.112,0.481,0.284,4.038,12.064,1169.535,8.589,8.541,8.413,224.747,25396.947,1.99715,3553.818,3189.808,2663.767,3135.798,314.687,5619.207,7600,0.18862,5.03135,5,0.00627,0.0899,0.04145,-0.08618,0.03374,0.12772,0.03075,0.05071,0.0305,0.260631,0,0,0,0,0,0.00648506,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,97.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.012,17.684,229.354,0.17,17.133,18.589,17.226,19.028,228.557,0.55,0.933,7.5,1.5,1.826,0.069,0.508,0.389,3.771,11.99,1162.207,8.555,8.385,8.344,225.609,24875.509,1.95615,3571.093,2983.109,2711.567,3088.59,321.669,5716.904,7600,0.18694,4.97384,5,-0.005231,0.15313,-0.017,-0.05851,0.02531,0.15808,-0.14611,0.06919,-0.0211,0.247776,0,0,0,0,0,0.00598702,12716.58
