episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,98,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,18.484,17.383,227.715,0.17,17.241,17.878,17.784,17.568,225.71,0.555,0.866,7.5,1.5,1.759,0.085,0.495,0.361,4.127,11.965,1158.001,8.478,8.347,8.255,223.629,24027.153,1.88944,3627.207,2847.504,2847.504,3107.405,346.535,5559.956,7600,0.18575,5.08553,5,0.017106,0.11168,-0.01861,-0.11119,0.04057,-0.10362,-0.00404,-0.1317,0.03817,0.268427,0,0,0,0,0,0.00521522,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,98.4,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,16.998,17.806,228.304,0.17,17.818,17.936,17.805,17.274,228.443,0.553,-2.008,7.5,1.5,0.297,0.016,0.017,-0.68,3.639,11.988,1161.899,8.524,8.342,8.386,224.704,22133.873,1.74055,3417.364,2565.63,2834.711,2939.235,318.753,5165.873,7600,0.18121,5.07222,5,0.014444,0.10746,-0.07442,-0.03056,0.03906,-0.01057,-0.13951,0.20157,-0.00378,0.32028,0,0,0,0,0,0.00375858,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,98.8,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.08,17.512,229.873,0.17,18.175,17.442,16.768,17.863,229.802,0.55,-1.41,7.5,1.5,0.609,0.029,0.086,-0.476,4.844,11.968,1162.154,8.415,8.317,8.38,225.075,23488.228,1.84706,3385.3,2446.649,3001.413,2944.454,331.87,5158.215,7600,0.1838,5.06438,5,0.012876,0.03358,-0.06452,-0.00171,0.04558,-0.18469,0.02475,0.07212,0.0163,0.321287,0,0,0,0,0,0.00474286,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,99.2,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.735,17.104,231,0.17,18.013,17.046,17.334,17.267,233.06,0.555,-1.241,7.5,1.5,0.702,-0.026,0.165,-0.489,3.326,11.913,1157.814,8.377,8.193,8.356,227.694,21622.175,1.70031,3225.994,2447.897,3136.964,2936.951,326.036,5374.886,7600,0.1805,4.91287,5,-0.017426,0.04499,-0.13912,0.0235,0.01965,0.02851,-0.18651,0.06304,-0.06484,0.292778,0,0,0,0,0,0.00344555,12716.58
E027,1602,test_release_sample,S6,delay_noise_actuator_limit,Severe,IBPC without Preview,99.6,recovery,0.1,0.4,200,0.03,36.23,41.23,7,18.5,17.828,17.259,227.614,0.17,17.327,16.696,16.804,17.537,228.124,0.55,-1.985,7.5,1.5,0.214,-0.069,0.066,-0.71,3.082,12,1164.956,8.359,8.3,8.403,224.549,20636.042,1.62277,3039.208,2417.241,3213.217,2889.889,315.099,5058.27,7600,0.17953,4.99717,5,-0.000566,0.00746,-0.05145,0.05191,0.01666,-0.09382,0.21918,0.07101,-0.00746,0.334438,0,0,0,0,0,0.00285425,12716.58
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,0,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.119,18.386,225.292,0.17,17.888,18.879,18.323,22.15,229.049,0.55,-1.156,7.5,1.5,-0.351,0.294,0.202,-0.398,7.837,12.057,1169.675,8.476,8.506,8.448,217.455,26666.862,2.06151,3431.071,4020.707,2841.434,3431.071,393.091,4961.671,7600,0.18781,5.02814,5,0.005628,-0.01044,0.02018,-0.03802,-0.00002,-0.0261,0.05044,-0.09506,-0.00004,0.347149,0,0,0,0,0,0.00730165,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,0.4,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.999,18.646,224.745,0.17,19.501,18.432,18.583,22.163,229.742,0.55,-0.749,7.5,1.5,0.006,0.28,0.271,-0.297,7.575,12.138,1178.014,8.583,8.537,8.49,217.182,26579.844,2.05478,3663.172,3904.896,2799.17,3455.746,437.717,4843.984,7600,0.18742,5.00398,5,0.000795,0.06532,0.01989,-0.02774,0.01147,0.1894,-0.00071,0.0257,0.02871,0.362634,0,0,0,0,0,0.00720364,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,0.8,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.65,18.243,224.117,0.17,19.075,19.201,19.643,23.29,229.111,0.55,-0.719,7.5,1.5,0.119,0.255,0.256,-0.31,6.45,12.137,1178.54,8.511,8.481,8.39,217.681,24802.798,1.91741,3705.66,3591.605,2708.856,3335.373,417.678,4961.954,7600,0.18403,5.03061,5,0.006123,0.04224,0.01211,-0.07896,0.01507,-0.0577,-0.01944,-0.12805,0.009,0.347111,0,0,0,0,0,0.00548505,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,1.2,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.219,18.773,225.579,0.17,18.182,18.695,17.739,23.149,230.078,0.553,0.453,7.5,1.5,0.888,0.223,0.438,0.224,8.279,12.146,1178.595,8.568,8.518,8.472,217.3,29426.316,2.27483,4117.591,3626.504,2916.823,3553.639,424.544,5241.086,7600,0.19118,5.01538,5,0.003075,0.03554,-0.01481,-0.06031,0.00015,-0.01675,-0.06732,0.04664,-0.03728,0.310383,0,0,0,0,0,0.01080839,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,1.6,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.237,17.939,224.939,0.17,17.862,17.704,17.843,23.353,228.775,0.55,-0.325,7.5,1.5,0.519,0.221,0.278,-0.101,6.961,12.027,1166.33,8.45,8.425,8.406,217.98,26341.236,2.03634,4056.885,3305.059,2957.851,3439.932,411.302,5052.103,7600,0.186,4.94349,5,-0.011301,0.01727,-0.00727,-0.02655,0.00259,-0.04566,0.01885,0.08439,0.00608,0.33525,0,0,0,0,0,0.00696156,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,2,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.402,18.885,226.35,0.17,18.15,18.961,18.351,24.527,229.817,0.55,1.476,7.5,1.5,1.702,0.206,0.615,0.56,6.977,12.122,1175.985,8.607,8.539,8.549,219.379,28840.726,2.22956,4252.896,3278.952,3278.952,3603.6,432.864,5566.058,7600,0.18991,5.01971,5,0.003942,0.06037,-0.00708,0.00249,0.00603,0.10773,0.00049,0.0726,0.0086,0.267624,0,0,0,0,0,0.01000597,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,2.4,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.445,17.767,225.552,0.17,19.392,17.824,19.42,24.141,229.024,0.55,1.762,7.5,1.5,1.933,0.189,0.644,0.633,7.478,12.061,1169.477,8.446,8.374,8.394,218.077,29338.027,2.26801,4170.376,3039.147,3396.526,3535.349,423.351,5545.492,7600,0.19045,5.04057,5,0.008115,0.03388,-0.03761,-0.01815,0.0034,-0.06622,-0.07632,-0.0516,-0.00656,0.27033,0,0,0,0,0,0.01070326,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,2.8,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.303,18.538,225.881,0.17,18.06,18.471,19.965,23.921,230.071,0.55,2.762,7.5,1.5,2.582,0.22,0.753,1.003,7.727,12.057,1166.152,8.552,8.451,8.521,218.158,31402.206,2.42758,4262.282,3096.361,3785.447,3714.697,412.224,5837.753,7600,0.19443,5.0459,5,0.00918,0.04723,-0.0536,0.01684,0.00405,0.03337,-0.03999,0.08746,0.00162,0.231875,0,0,0,0,0,0.01403647,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,3.2,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.947,18.943,226.684,0.17,18.345,17.426,19.711,24.602,233.571,0.553,2.7,7.5,1.5,2.584,0.179,0.771,0.918,6.845,12.182,1180.386,8.559,8.496,8.599,219.839,31721.517,2.45226,4168.975,3149.213,4052.294,3790.161,427.298,5782.025,7600,0.19426,4.99221,5,-0.001558,0.00581,-0.05682,0.04536,0.00039,-0.10353,-0.00804,0.0713,-0.00915,0.239207,0,0,0,0,0,0.01460578,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,3.6,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.038,18.573,224.956,0.17,18.027,18.886,18.924,24.923,231.28,0.55,2.656,7.5,1.5,2.518,0.151,0.785,0.859,6.958,12.056,1169.253,8.522,8.471,8.557,218.006,30995.113,2.39611,3894.904,3060.002,4128.487,3694.464,422.975,5764.477,7600,0.19257,5.07563,5,0.015127,0.01315,-0.0379,0.04831,0.00867,0.01833,0.04729,0.00739,0.0207,0.241516,0,0,0,0,0,0.01332374,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,4,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.321,17.902,227.662,0.17,19.684,18.237,18.697,25.434,232.12,0.55,3.486,7.5,1.5,3.092,0.112,0.85,1.224,7.769,12.063,1170.925,8.43,8.366,8.493,219.9,31919.59,2.46758,3731.698,3144.204,4319.191,3731.698,391.662,5787.818,7600,0.19345,4.9813,5,-0.00374,0.00204,-0.06244,0.06425,0.00683,-0.02777,-0.06134,0.03984,-0.00461,0.238445,0,0,0,0,0,0.01496912,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,4.4,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.466,17.937,228.114,0.17,18.839,17.68,20.457,23.786,234.239,0.55,3.689,7.5,1.5,3.312,0.101,0.933,1.33,7.311,12.064,1170.407,8.403,8.407,8.429,220.807,31820.572,2.45992,3575.202,3336.954,4426.781,3779.646,431.424,6009.139,7600,0.19308,5.02629,5,0.005258,-0.02936,-0.02524,-0.00358,0.00457,-0.07849,0.09299,-0.16957,-0.00564,0.209324,0,0,0,0,0,0.01480989,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,4.8,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.504,18.055,226.064,0.17,18.065,18.346,20.981,25.642,229.986,0.55,2.224,7.5,1.5,2.529,0.064,0.757,0.788,7.57,12.013,1166.277,8.442,8.457,8.472,218.498,29964.294,2.31642,3329.749,3451.255,4391.672,3724.225,444.964,5598.784,7600,0.18935,4.96573,5,-0.006854,-0.00474,0.01041,0.02569,0.00422,0.06154,0.08913,0.07318,-0.00086,0.263318,0,0,0,0,0,0.01164211,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,5.2,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.478,18.17,224.556,0.17,18.223,18.522,19.715,24.652,230.626,0.552,4.86,7.5,1.5,3.958,0.062,1.072,1.699,6.792,11.987,1160.971,8.411,8.449,8.503,217.773,33411.309,2.5829,3331.018,3783.698,4437.878,3850.865,391.342,6211.886,7600,0.19508,4.99955,5,-0.000089,-0.04996,-0.01133,0.04252,0.00914,-0.11306,-0.05436,0.04207,0.0123,0.182647,0,0,0,0,0,0.0179858,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,5.6,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.536,18.143,228.173,0.17,18.701,17.95,20.85,24.341,231.97,0.55,3.087,7.5,1.5,3.038,0.01,0.823,1.175,6.599,12.089,1173.508,8.44,8.459,8.491,221.566,30971.684,2.3943,3132.876,3869.389,4209.524,3737.263,402.925,5936.761,7600,0.1901,5.00587,5,0.001174,-0.01744,0.0013,0.03349,-0.00817,0.0813,0.0316,-0.02259,-0.04329,0.218847,0,0,0,0,0,0.01329938,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,6,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.564,18.955,224.999,0.17,19.051,19.195,20.465,23.999,229.707,0.55,2.711,7.5,1.5,2.987,-0.032,0.817,0.888,6.784,12.177,1181.264,8.486,8.597,8.547,218.223,31673.001,2.44851,3117.403,4080.87,4080.87,3759.714,428.208,6103.02,7600,0.19166,5.03756,5,0.007512,-0.0686,0.04263,-0.00802,0.00799,-0.12788,0.10332,-0.10378,0.0404,0.196971,0,0,0,0,0,0.01454988,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,6.4,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.611,18.484,227.661,0.17,18.266,18.378,20.516,25.863,232.432,0.55,2.21,7.5,1.5,2.538,-0.036,0.694,0.72,7.285,12.058,1167.955,8.465,8.535,8.474,220.383,31197.806,2.41178,3123.713,4243.126,3889.481,3752.107,418.929,5793.713,7600,0.19095,4.92183,5,-0.015635,-0.03306,0.03686,-0.02456,0.00661,0.08883,-0.01444,-0.04136,-0.00343,0.237669,0,0,0,0,0,0.01367451,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,6.8,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.624,18.99,225.712,0.17,19.596,18.238,20.973,25.094,230.597,0.55,1.834,7.5,1.5,2.335,-0.069,0.657,0.629,7.009,12.164,1178.645,8.497,8.608,8.566,218.711,31277.086,2.41791,3207.887,4328.584,3666.226,3734.232,396.234,5493.702,7600,0.19165,4.98563,5,-0.002873,-0.06234,0.04885,0.00732,0.00798,-0.07318,0.02998,0.07972,0.00342,0.277144,0,0,0,0,0,0.01378553,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,7.2,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.496,18.105,224.665,0.17,19.396,19.143,21.4,25.35,230.501,0.55,0.863,7.5,1.5,1.792,-0.114,0.438,0.374,6.624,12.159,1176.975,8.437,8.477,8.447,218.049,28713.653,2.21974,3210.546,4217.725,3325.788,3584.686,422.026,5486.225,7600,0.18815,5.02956,5,0.005912,-0.01601,0.02361,-0.00611,0.00746,0.1158,-0.06309,-0.03359,-0.00131,0.278128,0,0,0,0,0,0.0098258,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,7.6,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.314,19.23,226.665,0.17,19.336,18.615,21.362,24.504,233.636,0.55,1.573,7.5,1.5,2.157,-0.137,0.597,0.572,7.059,12.202,1186.941,8.577,8.623,8.52,219.612,30511.073,2.35869,3569.29,4409.201,3334.306,3770.932,425.512,5661.497,7600,0.19156,5.00386,5,0.000772,-0.01084,0.03458,-0.06781,0.00556,0.01294,0.02743,-0.15424,-0.00474,0.255066,0,0,0,0,0,0.01251014,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,8,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.975,18.904,228.847,0.17,19.265,19.806,21.178,24.795,233.485,0.55,1.478,7.5,1.5,1.985,-0.117,0.624,0.493,7.056,12.156,1180.625,8.523,8.579,8.506,221.795,29934.729,2.31413,3728.282,4293.336,3163.229,3728.282,376.702,5626.32,7600,0.19026,5.02889,5,0.005779,-0.02587,0.03022,-0.04295,0.00474,-0.03758,-0.01092,0.06215,-0.00206,0.259695,0,0,0,0,0,0.01159538,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,8.4,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.413,19.506,227.523,0.17,19.177,19.171,22.116,24.93,232.257,0.55,0.151,7.5,1.5,1.228,-0.179,0.42,0.134,7.168,12.2,1184.653,8.629,8.657,8.564,220.369,28942.065,2.2374,3890.918,4127.373,3045.75,3688.014,428.176,5453.25,7600,0.18969,5.06932,5,0.013865,0.00798,0.03518,-0.05708,0.01474,0.08462,0.0124,-0.03534,0.02502,0.282467,0,0,0,0,0,0.01013628,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,8.8,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.645,19.963,227.57,0.17,18.662,19.466,21.922,23.603,230.685,0.55,-1.393,7.5,1.5,0.289,-0.203,0.142,-0.442,7.517,12.238,1186.146,8.711,8.689,8.595,220.067,28465.978,2.20059,4000.783,3879.574,2941.457,3607.272,443.876,5059.29,7600,0.18933,4.92679,5,-0.014642,0.03436,0.01299,-0.08095,0.01366,0.06596,-0.05546,-0.05966,-0.00271,0.334304,0,0,0,0,0,0.00946636,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,9.2,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.852,19.395,225.666,0.17,19.49,19.895,23.27,23.325,230.762,0.555,-2.35,7.5,1.5,-0.306,-0.187,0.001,-0.867,6.865,12.229,1185.429,8.634,8.636,8.583,218.812,27671.9,2.1392,4063.204,3608.36,2951.054,3540.873,393.213,4963.453,7600,0.18775,4.9842,5,-0.003161,0.02563,0.0277,-0.02496,0.01052,-0.02183,0.03677,0.13998,-0.00785,0.346914,0,0,0,0,0,0.008454,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,9.6,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.887,19.345,227.147,0.17,19.312,19.59,23.623,24.056,232.558,0.55,-2.096,7.5,1.5,-0.256,-0.256,0.066,-0.748,6.971,12.241,1187.046,8.659,8.585,8.582,220.182,28146.701,2.17591,4150.557,3397.704,3050.023,3532.761,411.863,4968.099,7600,0.18976,4.932,5,-0.013601,0.05608,-0.01709,-0.02007,0.00549,0.07613,-0.11199,0.01223,-0.01258,0.346303,0,0,0,0,0,0.00904509,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,10,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.257,19.415,227.521,0.17,19.312,19.42,23.276,23.667,231.855,0.55,-1.332,7.5,1.5,-0.031,-0.26,0.198,-0.492,6.468,12.201,1180.64,8.657,8.582,8.581,221.062,26723.786,2.06591,4171.526,3224.659,3224.659,3540.281,420.83,5019.313,7600,0.18747,5.01319,5,0.002638,0.0459,-0.02915,-0.02985,0.00928,-0.02545,-0.03013,-0.02445,0.00949,0.339564,0,0,0,0,0,0.00736842,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,10.4,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.145,19.688,227.847,0.17,19.577,19.601,23.838,23.527,232.075,0.551,-3.453,7.5,1.5,-1.258,-0.219,-0.106,-1.19,7.338,12.255,1187.565,8.681,8.618,8.637,220.52,30736.163,2.37609,4255.278,3131.55,3486.559,3624.462,420.544,5390.942,7600,0.19349,4.9813,5,-0.00374,0.03666,-0.02596,-0.00681,0.01114,-0.0231,0.00797,0.05759,0.00464,0.290666,0,0,0,0,0,0.01285734,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,10.8,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.818,20.138,224.991,0.17,18.305,20.011,24.929,22.993,229.801,0.55,-2.595,7.5,1.5,-0.836,-0.256,0.055,-0.951,7.013,12.196,1182.883,8.725,8.635,8.732,217.99,29771.48,2.30151,4214.905,3092.682,3755.942,3687.843,396.774,5331.873,7600,0.19255,5.03026,5,0.006051,0.02654,-0.06311,0.034,0.01157,-0.02529,-0.09287,0.10203,0.00107,0.298438,0,0,0,0,0,0.01132483,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,11.2,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.505,19.39,226.829,0.17,19.027,19.862,23.859,23.477,231.164,0.55,-4.118,7.5,1.5,-1.895,-0.242,-0.181,-1.427,7.399,12.166,1180.164,8.666,8.562,8.637,219.445,30512.943,2.35883,4082.45,3028.959,3961.909,3691.106,441.431,5561.989,7600,0.19359,5.02967,5,0.005933,0.05703,-0.04735,0.02834,0.01492,0.07621,0.03938,-0.01417,0.00838,0.268159,0,0,0,0,0,0.01250574,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,11.6,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.082,19.152,226.982,0.17,19.669,19.72,24.721,22.777,231.185,0.55,-3.89,7.5,1.5,-1.712,-0.289,-0.206,-1.383,7.093,12.216,1183.158,8.615,8.566,8.619,219.906,29858.409,2.30823,3823.335,2980.549,4059.123,3621.002,426.969,5509.413,7600,0.19335,4.84191,5,-0.031619,0.03395,-0.01506,0.03818,0.01689,-0.0577,0.08074,0.02461,0.00492,0.275077,0,0,0,0,0,0.01147168,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,12,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.519,19.572,226.941,0.17,18.942,20.216,23.935,22.279,231.114,0.55,-2.422,7.5,1.5,-1.105,-0.251,0.011,-0.874,7.334,12.127,1176.493,8.62,8.61,8.65,219.619,28922.149,2.23586,3694.232,3119.368,4269.097,3694.232,383.243,5305.875,7600,0.19119,5.07937,5,0.015875,-0.01136,-0.02165,0.01867,0.01148,-0.11327,-0.01648,-0.04877,-0.01352,0.301859,0,0,0,0,0,0.01009539,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,12.4,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.609,19.445,227.649,0.17,20.082,20.194,24.167,21.401,231.209,0.55,-4.851,7.5,1.5,-2.535,-0.253,-0.353,-1.773,6.67,12.107,1175.605,8.581,8.576,8.687,220.994,31232.081,2.41443,3578.111,3347.744,4401.519,3775.792,417.152,5664.778,7600,0.19515,4.92789,5,-0.014422,-0.03635,-0.04081,0.07003,0.01547,-0.06247,-0.04789,0.12839,0.00997,0.254634,0,0,0,0,0,0.01372235,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,12.8,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.852,19.58,227.282,0.17,19.399,19.786,24.505,21.069,233.614,0.55,-2.828,7.5,1.5,-1.579,-0.269,0,-1,7.413,12.17,1180.474,8.634,8.629,8.713,219.889,30155.066,2.33117,3269.732,3390.528,4325.443,3661.901,442.361,5430.804,7600,0.19369,4.99474,5,-0.001052,0.00048,-0.00435,0.07893,0.02003,0.09208,0.09114,0.02225,0.0114,0.285421,0,0,0,0,0,0.01192452,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,13.2,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,20.178,18.999,226.076,0.17,20.038,19.751,25.322,22.09,225.918,0.55,-2.936,7.5,1.5,-1.928,-0.252,-0.043,-1.043,7.127,12.182,1182.688,8.529,8.57,8.595,218.96,29754.62,2.30021,3100.107,3562.987,4231.906,3631.666,400.16,5525.943,7600,0.1928,5.0659,5,0.013179,-0.03531,0.00494,0.03063,0.0114,-0.08949,0.02323,-0.12075,-0.02157,0.272902,0,0,0,0,0,0.01131449,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,13.6,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.958,19.608,228.668,0.17,18.391,19.759,24.317,21.094,231.486,0.55,-2.976,7.5,1.5,-2.002,-0.16,-0.039,-1.106,6.863,12.221,1183.673,8.582,8.666,8.692,221.827,31136.393,2.40703,3135.63,3886.32,4233.003,3751.651,410.681,5416.521,7600,0.19361,5.05858,5,0.011717,-0.05659,0.02811,0.05343,0.02176,-0.0532,0.05793,0.057,0.02591,0.2873,0,0,0,0,0,0.01353591,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,14,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.569,19.048,227.213,0.17,19.67,19.174,25.948,20.974,228.91,0.55,-3.079,7.5,1.5,-1.976,-0.204,-0.056,-1.073,6.343,12.126,1177.043,8.505,8.588,8.601,220.872,30230.875,2.33703,3125.486,4069.143,4069.143,3754.59,419.403,5634.077,7600,0.19297,4.97517,5,-0.004966,-0.06698,0.01588,0.02939,0.0026,-0.02597,-0.0306,-0.06011,-0.04789,0.258674,0,0,0,0,0,0.01205885,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,14.4,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.788,18.991,227.645,0.17,19.604,20.599,24.854,19.787,231.707,0.555,-2.223,7.5,1.5,-1.707,-0.198,0.024,-0.756,6.913,12.156,1183.535,8.523,8.619,8.542,220.751,29674.264,2.294,3060.954,4162.95,3814.807,3679.57,412.411,5408.566,7600,0.19205,4.99837,5,-0.000327,-0.04268,0.05285,-0.02446,0.01943,0.06076,0.09243,-0.13462,0.04206,0.288347,0,0,0,0,0,0.01118545,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,14.8,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.653,18.61,228.334,0.17,20.212,19.944,24.942,20.666,228.562,0.556,-1.536,7.5,1.5,-1.431,-0.164,0.148,-0.504,7.464,12.128,1176.918,8.465,8.578,8.534,220.894,29276.965,2.26329,3062.883,4218.967,3535.694,3605.848,408.746,5334.59,7600,0.19093,4.94787,5,-0.010425,-0.05631,0.05628,0.01292,0.024,-0.03409,0.00857,0.09345,0.01144,0.29808,0,0,0,0,0,0.01059833,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,15.2,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.1,18.81,227.422,0.17,19.758,20.167,23.853,19.866,229.293,0.55,-1.141,7.5,1.5,-1.26,-0.187,0.204,-0.343,6.149,12.043,1166.548,8.521,8.593,8.517,221.288,28056.732,2.16895,3215.559,4202.302,3328.462,3582.108,413.463,5412.054,7600,0.18946,4.93559,5,-0.012882,-0.02574,0.04615,-0.02991,0.01574,0.07643,-0.02532,-0.10706,-0.02065,0.287888,0,0,0,0,0,0.00896091,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,15.6,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.817,18.571,227.291,0.17,18.52,21.07,24.303,21.113,227.968,0.55,1.208,7.5,1.5,-0.058,-0.166,0.516,0.385,8.122,12.148,1180.955,8.515,8.592,8.507,219.192,27515.822,2.12714,3250.021,4146.45,2999.225,3465.232,454.145,5160.436,7600,0.18836,4.95998,5,-0.008003,-0.00452,0.07239,-0.01292,0.0224,0.05306,0.06561,0.04246,0.01664,0.320995,0,0,0,0,0,0.00828246,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,16,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.334,18.343,227.844,0.17,18.761,19.615,23.518,19.159,229.816,0.55,0.105,7.5,1.5,-0.687,-0.148,0.367,0.042,6.741,12.015,1163.414,8.526,8.539,8.477,221.106,27233.127,2.10528,3475.624,4035.667,2915.582,3475.624,373.362,5096.497,7600,0.18776,4.84171,5,-0.031658,0.03206,0.04548,-0.01697,0.00327,0.09144,-0.06727,-0.01011,-0.04782,0.329408,0,0,0,0,0,0.00794248,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,16.4,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.842,18.608,226.165,0.17,18.861,19.886,24.364,18.323,227.596,0.55,0.907,7.5,1.5,-0.323,-0.054,0.434,0.332,7.83,12.08,1172.076,8.57,8.586,8.501,218.354,28132.926,2.17484,3695.377,3942.888,2810.69,3482.985,448.197,5098.849,7600,0.18786,5.10423,5,0.020846,0.04252,0.05904,-0.02638,0.01957,0.02615,0.03389,-0.02353,0.04075,0.329099,0,0,0,0,0,0.00903779,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,16.8,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.434,18.496,228.462,0.17,18.456,21.072,24.016,19.644,230.703,0.55,0.889,7.5,1.5,-0.354,-0.028,0.465,0.341,7.425,12.042,1168.534,8.56,8.539,8.474,221.054,26741.435,2.06727,3841.326,3719.405,2775.771,3445.5,446.487,5141.096,7600,0.18534,5.02435,5,0.004869,0.0443,0.02318,-0.04147,0.01661,0.00447,-0.08965,-0.03772,-0.00741,0.32354,0,0,0,0,0,0.00739696,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,17.2,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.093,18.198,226.759,0.17,18.552,20.583,23.704,19.17,227.837,0.55,1.554,7.5,1.5,0.008,-0.022,0.656,0.527,7.286,12.036,1165.337,8.572,8.513,8.441,219.488,25635.383,1.98177,3908.479,3436.93,2755.483,3366.964,407.654,5052.336,7600,0.18366,4.91128,5,-0.017744,0.0903,0.03066,-0.04146,0.01455,0.11499,0.01872,0.00004,-0.00514,0.335219,0,0,0,0,0,0.00625327,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,17.6,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,20.074,18.392,229.198,0.17,19.153,20.561,23.42,19.298,230.364,0.55,1.754,7.5,1.5,0.136,0.016,0.658,0.568,7.006,12.128,1176.973,8.567,8.552,8.515,222.208,25455.287,1.96785,4069.432,3304.164,2950.75,3441.449,418.655,5035.825,7600,0.18355,5.00454,5,0.000908,0.05942,0.04404,0.00741,0.01565,-0.0772,0.03343,0.12215,0.00274,0.337391,0,0,0,0,0,0.00608129,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,18,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.828,17.6,227.819,0.17,18.125,21.019,24.989,18.596,228.227,0.55,3.24,7.5,1.5,0.991,-0.019,0.844,1.102,7.9,12.057,1167.973,8.498,8.396,8.401,219.939,27510.39,2.12672,4205.931,3164.778,3164.778,3511.829,462.735,5194.189,7600,0.18734,5.03963,5,0.007926,0.08219,-0.01887,-0.01445,0.01972,0.05691,-0.15727,-0.05464,0.01018,0.316554,0,0,0,0,0,0.00827888,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,18.4,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.112,18.412,227.001,0.17,20.07,22.585,22.826,17.775,227.386,0.55,2.43,7.5,1.5,0.606,0.073,0.781,0.829,6.996,12.13,1174.975,8.599,8.515,8.555,220.029,26960.913,2.08424,4065.567,2943.06,3297.683,3435.437,420.087,5196.186,7600,0.18771,4.9385,5,-0.012301,0.08359,-0.00079,0.03918,0.02338,0.00351,0.04521,0.13407,0.00916,0.316291,0,0,0,0,0,0.00764175,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,18.8,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.408,18.539,229.595,0.17,18.812,21.652,23.888,18.928,229.53,0.55,2.349,7.5,1.5,0.569,0.089,0.701,0.828,6.896,12.076,1173.276,8.589,8.511,8.566,222.721,26937.307,2.08242,4031.43,2893.74,3566.141,3497.104,402.243,5014.178,7600,0.18834,4.97561,5,-0.004878,0.05487,-0.02303,0.03149,0.02189,-0.07181,-0.05559,-0.01923,-0.00373,0.34024,0,0,0,0,0,0.00760278,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,19.2,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.966,17.88,228.632,0.17,19.125,20.91,22.969,18.15,230.26,0.556,3.854,7.5,1.5,1.49,0.129,0.933,1.38,6.07,12.027,1166.035,8.483,8.415,8.491,222.577,27019.98,2.08881,3926.182,2925.975,3811.737,3554.631,419.104,5283.269,7600,0.1896,4.99938,5,-0.000125,0.0247,-0.04403,0.0325,0.01561,-0.07541,-0.05251,0.00254,-0.01568,0.304833,0,0,0,0,0,0.00771407,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,19.6,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.31,18.728,228.507,0.17,18.389,22.146,22.7,18.183,229.758,0.55,3.058,7.5,1.5,1.018,0.165,0.846,1.02,7.07,12.13,1176.12,8.6,8.557,8.596,221.461,28441.068,2.19867,3748.47,2885.751,3989.836,3541.352,437.068,5211.894,7600,0.19302,4.98553,5,-0.002894,0.03523,-0.00754,0.03197,0.02495,0.02631,0.09122,-0.00133,0.02334,0.314225,0,0,0,0,0,0.00944303,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,20,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.623,18.67,228.162,0.17,19.345,23.228,21.851,19.106,228.657,0.554,3.363,7.5,1.5,1.311,0.162,0.874,1.221,6.629,12.164,1180.745,8.582,8.572,8.613,221.554,28007.472,2.16515,3633.506,3065.188,4201.824,3633.506,378.879,5330.168,7600,0.19276,4.89567,5,-0.020866,0.02097,0.01012,0.05125,0.02127,-0.03565,0.04415,0.04818,-0.00921,0.298662,0,0,0,0,0,0.00889115,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,20.4,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.932,19.006,227.391,0.17,20.259,22.629,22.166,17.987,226.837,0.55,3.189,7.5,1.5,1.248,0.183,0.833,1.085,7.151,12.236,1187.665,8.602,8.592,8.682,220.261,28873.487,2.23209,3393.409,3149.528,4265.123,3602.687,441.624,5401.292,7600,0.19509,4.96539,5,-0.006922,-0.00467,-0.01438,0.07568,0.02065,-0.06411,-0.06126,0.06108,-0.00154,0.289304,0,0,0,0,0,0.01003849,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,20.8,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.646,19.022,229.629,0.17,19.498,21.878,21.61,19.342,229.495,0.55,3.531,7.5,1.5,1.499,0.202,0.926,1.264,6.603,12.17,1178.975,8.624,8.608,8.72,223.051,29287.992,2.26414,3246.61,3366.054,4290.518,3634.394,437.416,5566.529,7600,0.19668,5.00302,5,0.000604,0.01034,-0.00517,0.10696,0.02483,0.03753,0.02303,0.0782,0.01046,0.267562,0,0,0,0,0,0.01063384,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,21.2,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.904,18.832,228.761,0.17,19.402,23.598,21.857,18.863,228.372,0.55,1.463,7.5,1.5,0.45,0.229,0.61,0.5,7.133,12.19,1181.921,8.6,8.633,8.666,221.658,26791.259,2.07113,2930.871,3410.857,4104.496,3482.075,414.948,5001.725,7600,0.19366,4.92904,5,-0.014192,0.00458,0.03755,0.07045,0.02868,-0.01441,0.1068,-0.09128,0.00962,0.341878,0,0,0,0,0,0.00744089,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,21.6,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.056,19.001,230.28,0.17,20.662,22.736,19.662,18.517,229.367,0.553,2.247,7.5,1.5,1.022,0.25,0.659,0.806,6.535,12.149,1180.354,8.624,8.652,8.681,223.765,27614.743,2.13479,2936.849,3704.597,4059.158,3566.868,420.013,5290.385,7600,0.19606,5.01376,5,0.002753,0.002,0.0306,0.05877,0.0194,-0.00644,-0.01738,-0.02918,-0.0232,0.303897,0,0,0,0,0,0.00840755,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,22,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.254,18.855,230.956,0.17,19.916,24.033,20.958,17.73,231.274,0.55,0.696,7.5,1.5,0.285,0.297,0.456,0.24,7.521,12.13,1175.483,8.582,8.675,8.668,223.465,26908.927,2.08022,2733.791,3784.885,3784.885,3434.521,467.153,4825.048,7600,0.19643,4.91688,5,-0.016625,-0.02873,0.06442,0.05791,0.03014,-0.07684,0.08455,-0.00215,0.02683,0.365125,0,0,0,0,0,0.00756446,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,22.4,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.334,18.457,228.179,0.17,19.852,23.217,20.458,18.967,230.911,0.55,0.771,7.5,1.5,0.376,0.275,0.476,0.274,7.76,12.058,1170.876,8.546,8.648,8.598,220.45,27599.839,2.13363,2768.253,3974.946,3593.727,3445.642,451.593,4998.366,7600,0.19795,4.80879,5,-0.038242,-0.02297,0.07906,0.02815,0.03128,0.0144,0.0366,-0.0744,0.00286,0.34232,0,0,0,0,0,0.00837257,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,22.8,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.653,18.408,230.828,0.17,20.75,24.428,21.172,18.176,232.158,0.55,-0.225,7.5,1.5,0.017,0.242,0.343,-0.072,7.261,12.022,1167.591,8.594,8.662,8.628,223.602,25082.839,1.93905,2871.953,4073.463,3363.343,3436.253,424.806,4818.622,7600,0.1941,4.96705,5,-0.006591,0.02348,0.09113,0.05772,0.0352,0.11613,0.03019,0.07393,0.00979,0.365971,0,0,0,0,0,0.00572575,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,23.2,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.603,19.319,229.384,0.17,21.922,24.593,20.529,17.91,229.405,0.55,0.217,7.5,1.5,0.343,0.281,0.382,0.066,7.439,12.214,1187.171,8.727,8.792,8.711,221.986,28058.784,2.16911,3090.61,4209.578,3218.643,3506.277,468.868,5018.217,7600,0.20049,4.93122,5,-0.013757,0.04016,0.10516,0.02349,0.04094,0.04169,0.03506,-0.08559,0.01437,0.339708,0,0,0,0,0,0.00894035,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,23.6,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.203,18.516,226.136,0.17,21.263,25.11,20.548,18.204,226.169,0.553,-0.969,7.5,1.5,-0.164,0.255,0.178,-0.337,7.763,12.063,1171.704,8.634,8.716,8.638,218.408,26793.643,2.07131,3255.76,4185.361,2995.683,3478.935,470.951,4868.649,7600,0.1989,4.80238,5,-0.039524,0.0355,0.11706,0.03893,0.03567,-0.01163,0.02977,0.03861,-0.01318,0.359388,0,0,0,0,0,0.00743961,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,24,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.201,18.243,229.967,0.17,22.354,23.744,20.031,19.24,231.398,0.55,-0.545,7.5,1.5,0.133,0.269,0.304,-0.189,7.821,12.039,1167.296,8.652,8.691,8.614,222.182,26231.043,2.02782,3432.724,4063.095,2802.352,3432.724,420.248,4918.373,7600,0.19918,4.97769,5,-0.004463,0.07706,0.11683,0.03956,0.03685,0.10388,-0.00058,0.00156,0.00295,0.352846,0,0,0,0,0,0.00683974,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,24.4,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.2,18.847,229.378,0.17,21.691,24.679,19.098,18.919,232.141,0.55,-3.321,7.5,1.5,-1.259,0.244,-0.116,-1.159,8.138,12.059,1168.575,8.75,8.762,8.671,221.284,29775.122,2.3018,3804.483,4071.993,2848.314,3574.93,484.411,5217.817,7600,0.20551,4.84833,5,-0.030335,0.09461,0.10587,0.01492,0.044,0.04389,-0.02741,-0.06159,0.01788,0.313445,0,0,0,0,0,0.01132814,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,24.8,pre_event,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.966,18.909,229.642,0.17,22.067,24.288,20.085,19.001,230.147,0.55,-3.262,7.5,1.5,-1.004,0.237,-0.142,-1.125,8.433,12.201,1180.614,8.806,8.777,8.714,221.244,29676.287,2.29416,4005.662,3868.578,2807.593,3560.611,502.012,5071.345,7600,0.20626,4.85495,5,-0.029009,0.13318,0.10403,0.04127,0.03478,0.09643,-0.0046,0.06586,-0.02306,0.332718,0,0,0,0,0,0.01117185,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,25.2,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.787,18.668,229.295,0.17,21.324,24.691,20.177,19.262,230.649,0.55,-2.357,7.5,1.5,-0.479,0.25,0.007,-0.864,7.955,12.12,1174.07,8.764,8.749,8.687,221.384,27819.616,2.15062,4053.823,3529.446,2771.655,3451.641,453.324,4920.612,7600,0.20456,4.90185,5,-0.019629,0.11079,0.09553,0.03399,0.04358,-0.05598,-0.02126,-0.01819,0.022,0.352551,0,0,0,0,0,0.00863536,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,25.6,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.287,18.762,228.55,0.17,22.253,24.953,18.938,18.93,228.103,0.55,-3.048,7.5,1.5,-0.748,0.234,-0.142,-1.203,7.457,12.134,1178.214,8.824,8.75,8.69,221.133,28054.387,2.16877,4135.713,3288.453,2897.172,3440.446,463.511,4938.576,7600,0.20579,4.84851,5,-0.030299,0.14932,0.07488,0.01488,0.04013,0.09631,-0.05161,-0.04777,-0.00863,0.350187,0,0,0,0,0,0.00892967,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,26,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.371,18.917,228.157,0.17,23.75,23.685,18.531,17.986,230.985,0.55,-3.161,7.5,1.5,-0.698,0.175,-0.118,-1.139,7.584,12.125,1174.427,8.869,8.764,8.777,220.613,29141.803,2.25284,4259.209,3149.485,3149.485,3519.393,493.211,5007.613,7600,0.20769,4.81495,5,-0.03701,0.16559,0.0606,0.07282,0.04023,0.04068,-0.03569,0.14485,0.00025,0.341104,0,0,0,0,0,0.01039016,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,26.4,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.615,18.67,229.314,0.17,22.049,24.03,18.006,18.627,229.857,0.55,-2.656,7.5,1.5,-0.372,0.201,0.003,-0.952,8.143,12.129,1173.993,8.84,8.774,8.751,221.216,28489.845,2.20244,4162.371,2868.59,3277.322,3436.094,484.184,4817.278,7600,0.20824,4.81587,5,-0.036827,0.15546,0.08942,0.06658,0.04505,-0.02532,0.07203,-0.0156,0.01205,0.366148,0,0,0,0,0,0.00948698,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,26.8,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.644,19.591,229.797,0.17,23.025,23.498,17.393,17.923,229.058,0.55,-2.921,7.5,1.5,-0.49,0.168,-0.09,-1.072,7.925,12.111,1172.301,8.927,8.849,8.947,221.915,29641.731,2.29148,4123.508,2813.445,3587.723,3508.225,463.187,4905.54,7600,0.21073,4.78399,5,-0.043202,0.12003,0.04199,0.14048,0.04326,-0.08858,-0.11858,0.18477,-0.00448,0.354534,0,0,0,0,0,0.01110709,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,27.2,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.263,19.038,229.557,0.17,23.466,22.42,18.802,17.811,229.71,0.55,-2.59,7.5,1.5,-0.131,0.13,-0.009,-0.871,8.628,12.11,1173.158,8.889,8.822,8.883,220.981,28530.229,2.20556,3842.337,2593.423,3699.436,3378.399,523.317,4748.802,7600,0.20956,4.79021,5,-0.041959,0.13738,0.07067,0.13142,0.05161,0.04338,0.0717,-0.02266,0.02088,0.375158,0,0,0,0,0,0.00954074,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,27.6,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,20.003,19.655,229.117,0.17,23.2,23.526,19.029,18.251,227.822,0.555,-2.779,7.5,1.5,-0.236,0.119,-0.033,-0.894,8.673,12.145,1178.872,9,8.93,9.007,220.501,30654.807,2.3698,3742.252,2718.576,4028.648,3496.492,518.611,4715.254,7600,0.21398,4.7755,5,-0.0449,0.16293,0.09299,0.17025,0.05631,0.06386,0.0558,0.09708,0.01174,0.379572,0,0,0,0,0,0.01268881,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,28,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,20.781,19.569,230.034,0.17,23.171,22.974,18.888,18.619,229.205,0.55,-2.923,7.5,1.5,-0.298,0.092,-0.051,-1.039,8.423,12.158,1180.826,8.956,8.921,9.013,221.659,30508.42,2.35848,3424.545,2739.335,4109.755,3424.545,456.807,4888.651,7600,0.21453,4.74191,5,-0.051619,0.11777,0.08216,0.17467,0.04801,-0.1129,-0.02706,0.01106,-0.02074,0.356756,0,0,0,0,0,0.01245321,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,28.4,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,20.686,19.915,230.504,0.17,23.875,21.773,17.381,17.834,230.021,0.55,-3.064,7.5,1.5,-0.324,0.065,-0.033,-1.051,9.007,12.179,1183.096,9.023,9.024,9.088,221.561,31213.678,2.413,3137.004,2843.288,4186.84,3389.044,531.864,4894.924,7600,0.21643,4.72227,5,-0.055546,0.13029,0.13136,0.19524,0.06444,0.03131,0.12298,0.05141,0.04108,0.355931,0,0,0,0,0,0.0136453,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,28.8,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,20.961,20.265,230.191,0.17,23.014,22.625,18.161,18.306,229.495,0.55,-1.365,7.5,1.5,0.597,0.025,0.153,-0.52,8.459,12.257,1191.742,9.106,9.075,9.162,221.799,31996.769,2.47354,3111.869,3256.954,4379.868,3582.897,531.314,4972.5,7600,0.21824,4.72713,5,-0.054573,0.15931,0.1285,0.21611,0.06714,0.07255,-0.00714,0.05218,0.00676,0.345724,0,0,0,0,0,0.01506267,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,29.2,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,21.063,19.619,231.008,0.17,22.807,22.576,18.067,18.335,229.735,0.55,-1.805,7.5,1.5,0.266,-0.006,0.114,-0.669,8.77,12.182,1179.349,8.955,9.046,9.101,222.301,30235.665,2.3374,2853.459,3428.53,4259.579,3513.856,497.149,4795.861,7600,0.2164,4.70012,5,-0.059976,0.07426,0.16537,0.22045,0.0632,-0.21263,0.09218,0.01085,-0.00987,0.368966,0,0,0,0,0,0.01201485,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,29.6,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,20.73,20.805,230.176,0.17,23.774,22.76,16.671,17.534,229.804,0.55,-0.861,7.5,1.5,1.006,-0.022,0.241,-0.237,8.629,12.227,1187.081,9.168,9.221,9.238,221.605,33649.651,2.60132,2822.191,3767.725,4204.39,3598.102,517.274,5118.955,7600,0.22318,4.6769,5,-0.064619,0.13275,0.18606,0.2024,0.05887,0.14623,0.05172,-0.04513,-0.01082,0.326453,0,0,0,0,0,0.01841233,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,30,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,22.326,21.099,230.408,0.17,23.592,22.641,18.088,18.466,228.691,0.55,-0.046,7.5,1.5,1.421,-0.083,0.429,0.01,9.494,12.26,1192.243,9.18,9.264,9.267,220.98,36323.703,2.80804,2776.157,4049.81,4049.81,3625.259,566.068,5166.004,7600,0.22948,4.67341,5,-0.065318,0.09727,0.18084,0.18387,0.06623,-0.0887,-0.01305,-0.04633,0.0184,0.320263,0,0,0,0,0,0.02497507,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,30.4,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,22.087,20.836,229.921,0.17,24.069,22.135,18.176,17.349,230.854,0.55,1.285,7.5,1.5,2.053,-0.068,0.678,0.387,8.334,12.269,1189.992,9.223,9.258,9.27,221.648,35858.854,2.77211,2966.148,4345.713,3909.88,3740.58,516.288,5335.752,7600,0.22965,4.66023,5,-0.067954,0.16015,0.19462,0.20659,0.06158,0.1572,0.03445,0.05682,-0.01163,0.297927,0,0,0,0,0,0.02373191,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,30.8,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,21.539,21.432,231.673,0.17,23.067,20.707,17.666,17.669,229.796,0.55,1.767,7.5,1.5,2.302,-0.114,0.694,0.622,9.286,12.365,1199.03,9.279,9.406,9.321,222.451,38046.309,2.94121,3172.811,4636.977,3771.621,3860.47,517.671,5447.657,7600,0.23486,4.56257,5,-0.087487,0.13291,0.26026,0.17495,0.06388,-0.06811,0.16411,-0.07912,0.00575,0.283203,0,0,0,0,0,0.03005334,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,31.2,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,22.751,21.97,230.831,0.17,23.242,21.52,18.391,18.238,229.021,0.55,2.518,7.5,1.5,2.702,-0.146,0.778,0.831,9.371,12.361,1200.253,9.36,9.418,9.378,221.532,39726.657,3.07111,3366.333,4721.661,3521.411,3869.802,567.906,5588.569,7600,0.23898,4.57914,5,-0.084172,0.13827,0.19619,0.15618,0.07133,0.01342,-0.16018,-0.04691,0.01864,0.264662,0,0,0,0,0,0.0357199,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,31.6,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,22.577,22.028,230.713,0.17,23.407,21.095,17.854,18.83,231.254,0.55,3.067,7.5,1.5,2.906,-0.171,0.947,1.087,9.925,12.413,1206.713,9.409,9.491,9.412,220.87,41323.733,3.19457,3610.161,4740.829,3293.831,3881.607,572.815,5879.245,7600,0.24282,4.59985,5,-0.08003,0.1693,0.25072,0.1719,0.08288,0.07758,0.13631,0.0393,0.02887,0.226415,0,0,0,0,0,0.04182325,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,32,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,22.716,21.646,232.222,0.17,23.044,19.963,17.134,18.261,232.042,0.554,4.439,7.5,1.5,3.574,-0.199,1.119,1.57,9.162,12.341,1195.279,9.408,9.444,9.356,223.142,42186.581,3.26128,3888.931,4630.762,3147.099,3888.931,494.554,5964.625,7600,0.24551,4.54798,5,-0.090405,0.20297,0.23871,0.15111,0.08159,0.08418,-0.03001,-0.05199,-0.00322,0.215181,0,0,0,0,0,0.04541244,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,32.4,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,22.599,22.809,231.494,0.17,23.369,20.282,17.797,17.379,234.115,0.55,3.385,7.5,1.5,2.949,-0.175,0.956,1.171,9.84,12.446,1206.73,9.602,9.585,9.512,221.729,43391.96,3.35446,4242.868,4560.499,3107.548,3970.305,575.171,5786.44,7600,0.24785,4.56169,5,-0.087662,0.24711,0.23044,0.15767,0.07469,0.11033,-0.02067,0.0164,-0.01724,0.238626,0,0,0,0,0,0.05080211,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,32.8,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,22.728,21.985,230.814,0.17,23.784,20.295,18.422,17.248,232.254,0.55,6.521,7.5,1.5,4.436,-0.204,1.39,2.262,9.111,12.379,1200.663,9.522,9.491,9.452,221.783,44818.023,3.4647,4482.114,4326.216,3119.615,3975.981,570.911,6157.507,7600,0.25129,4.69516,5,-0.060968,0.25636,0.22587,0.18646,0.0806,0.02313,-0.01143,0.07198,0.01476,0.189802,0,0,0,0,0,0.05783284,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,33.2,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,23.624,23.729,230.566,0.17,23.039,19.553,19.169,17.462,231.573,0.55,5.31,7.5,1.5,3.673,-0.22,1.338,1.869,9.373,12.555,1218.508,9.732,9.685,9.66,221.273,46541.548,3.59794,4692.87,4078.3,3190.17,3987.113,531.296,6152.534,7600,0.2549,4.58661,5,-0.082677,0.24893,0.20155,0.17692,0.07922,-0.01857,-0.06081,-0.02385,-0.00345,0.190456,0,0,0,0,0,0.06721828,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,33.6,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,23.441,23.423,230.987,0.17,23.202,21.321,18.031,18.67,231.041,0.551,6.232,7.5,1.5,4.203,-0.219,1.381,2.199,9.386,12.478,1210.583,9.756,9.684,9.62,221.692,46843.736,3.6213,4932.901,3918.501,3450.032,4100.478,554.949,6168.9,7600,0.25602,4.51187,5,-0.097626,0.30066,0.22878,0.16548,0.09079,0.12931,0.06808,-0.02861,0.02895,0.188303,0,0,0,0,0,0.06898096,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,34,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,24.257,24.04,231.165,0.17,22.698,19.964,18.48,18.588,232.166,0.55,8.75,7.5,1.5,5.461,-0.171,1.797,3.087,9.301,12.564,1222.012,9.833,9.751,9.762,221.952,52210.002,4.03615,5122.697,3810.55,3810.55,4247.932,583.176,6701.285,7600,0.26396,4.59638,5,-0.080724,0.29641,0.21414,0.22534,0.08837,-0.01061,-0.0366,0.14966,-0.00606,0.118252,0,0,0,0,0,0.10641604,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,34.4,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,24.108,24.738,234.473,0.17,22.311,19.591,17.366,18.198,236.034,0.55,8.259,7.5,1.5,4.992,-0.233,1.747,2.842,9.403,12.648,1225.705,9.939,9.824,9.838,225.163,53120.494,4.10653,4999.82,3508.849,3979.878,4162.849,557.981,6621.249,7600,0.26683,4.50939,5,-0.098122,0.3118,0.19708,0.21148,0.09415,0.03847,-0.04265,-0.03466,0.01445,0.128783,0,0,0,0,0,0.11400179,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,34.8,preview_window,0.1,0.4,200,0.03,35.07,40.21,7,18.5,24.722,24.022,229.132,0.17,21.951,19.337,18.831,18.173,229.315,0.552,8.66,7.5,1.5,5.046,-0.184,1.801,3,9.843,12.613,1225.505,9.877,9.749,9.795,219.391,51254.876,3.96231,4974.116,3430.79,4342.931,4249.279,545.659,6610.971,7600,0.26371,4.46102,5,-0.107796,0.33043,0.20154,0.24826,0.10239,0.04657,0.01115,0.09194,0.02059,0.130135,0,0,0,0,0,0.09884088,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,35.2,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,24.072,24.883,229.307,0.17,22.399,19.255,18.741,19.475,229.914,0.55,9.619,7.5,1.5,5.649,-0.167,1.946,3.295,9.958,12.666,1229.229,9.921,9.85,9.925,219.454,55159.484,4.26416,4806.747,3380.997,4643.612,4277.119,597.414,6648.387,7600,0.26969,4.51253,5,-0.097495,0.26531,0.19501,0.26989,0.10466,-0.16278,-0.01634,0.05409,0.00568,0.125212,0,0,0,0,0,0.13250826,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,35.6,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,24.81,24.65,233.226,0.17,23.156,19.745,18.51,19.529,232.111,0.554,8.824,7.5,1.5,4.968,-0.157,1.861,3.148,9.024,12.606,1225.773,9.903,9.859,9.9,224.296,51470.789,3.979,4506.077,3383.467,4820.152,4236.565,568.732,6691.222,7600,0.26432,4.58107,5,-0.083786,0.27211,0.2274,0.26847,0.09351,0.01698,0.08099,-0.00356,-0.02788,0.119576,0,0,0,0,0,0.10052715,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,36,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,23.569,24.82,231.013,0.17,22.086,19.186,18.424,18.276,231.356,0.55,9.559,7.5,1.5,5.375,-0.132,1.936,3.373,9.639,12.691,1229.092,9.89,9.858,9.946,221.472,53819.228,4.16055,4278.063,3504.843,5051.284,4278.063,515.48,6734.069,7600,0.26769,4.46715,5,-0.106569,0.2351,0.20299,0.29131,0.0982,-0.09252,-0.06103,0.0571,0.01173,0.113938,0,0,0,0,0,0.12011705,12935.604
