episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,36.4,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,24.973,25.194,232.31,0.17,21.786,19.65,18.863,19.104,231.058,0.55,10.781,7.5,1.5,5.868,-0.114,2.142,3.822,9.351,12.718,1233.117,9.908,9.926,10.009,223.059,55067.316,4.25703,4017.466,3699.052,5155.582,4290.7,576.588,7135.384,7600,0.26945,4.51509,5,-0.096983,0.20559,0.22424,0.30662,0.10019,-0.07378,0.05313,0.03828,0.00497,0.061134,0,0,0,0,0,0.13169985,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,36.8,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,25.506,24.589,232.411,0.17,21.516,20.408,18.545,19.495,234.221,0.55,10.203,7.5,1.5,5.427,-0.107,2.044,3.589,9.645,12.664,1227.963,9.85,9.871,9.934,222.865,54528.633,4.21539,3650.559,3812.411,5065.096,4176.022,592.716,6923.903,7600,0.26861,4.55434,5,-0.089131,0.21992,0.24021,0.30349,0.09956,0.03583,0.03992,-0.00784,-0.00158,0.08896,0,0,0,0,0,0.12660174,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,37.2,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,23.984,24.646,232.354,0.17,22.085,19.455,18.647,18.859,232.257,0.55,9.208,7.5,1.5,4.798,-0.074,1.863,3.188,9.259,12.631,1227.45,9.836,9.851,9.927,223.197,52467.389,4.05604,3390.284,4011.376,4908.932,4103.531,536.934,6740.933,7600,0.26505,4.55431,5,-0.089138,0.19819,0.21307,0.28958,0.10159,-0.05433,-0.06785,-0.03476,0.00508,0.113035,0,0,0,0,0,0.10852431,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,37.6,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,24.081,24.204,231.733,0.17,22.358,19.296,18.658,18.776,231.53,0.55,10.089,7.5,1.5,5.143,-0.036,1.963,3.546,9.782,12.566,1219.449,9.786,9.821,9.893,222.053,52728.198,4.07621,3262.661,4303.616,4784.348,4116.875,569.476,6916.432,7600,0.26478,4.47821,5,-0.104359,0.20226,0.23753,0.30912,0.10285,0.01018,0.06114,0.04885,0.00316,0.089943,0,0,0,0,0,0.11072409,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,38,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,24.713,24.821,231.911,0.17,20.261,18.233,19.127,19.292,231.631,0.55,10.075,7.5,1.5,5.063,0.002,1.985,3.546,10.031,12.644,1228.427,9.836,9.962,9.933,221.994,55205.884,4.26775,3265.905,4624.416,4624.416,4171.579,603.783,6857.155,7600,0.26781,4.55714,5,-0.088573,0.18035,0.30585,0.27742,0.11437,-0.05476,0.1708,-0.07927,0.0288,0.097743,0,0,0,0,0,0.13298572,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,38.4,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,24.22,24.519,232.395,0.17,21.45,19.801,18.958,19.432,232.126,0.55,10.257,7.5,1.5,5.19,0.064,2.008,3.596,10.726,12.648,1222.961,9.818,9.88,9.877,221.79,56001.101,4.32922,3250.521,4821.455,4325.164,4132.38,587.906,6823.334,7600,0.26975,4.42669,5,-0.114663,0.20114,0.26281,0.26072,0.12148,0.05196,-0.10759,-0.04173,0.01777,0.102193,0,0,0,0,0,0.14079038,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,38.8,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,23.087,24.033,231.536,0.17,21.163,18.622,18.982,18.273,234.524,0.555,9.397,7.5,1.5,4.592,0.093,1.847,3.333,9.268,12.618,1222.255,9.754,9.809,9.807,222.379,51416.388,3.9748,3383.137,4898.289,4002.8,4094.742,535.698,6735.42,7600,0.26315,4.47452,5,-0.105095,0.19802,0.25354,0.25107,0.11013,-0.00779,-0.02318,-0.02414,-0.02838,0.113761,0,0,0,0,0,0.10010604,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,39.2,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,23.508,23.849,230.729,0.17,20.438,19.559,18.913,17.619,231.392,0.55,10.391,7.5,1.5,5.112,0.106,2.066,3.712,10.051,12.498,1214.02,9.753,9.868,9.763,220.807,53338.434,4.12338,3563.795,4997.179,3727.804,4096.259,600.613,6803.723,7600,0.26653,4.4492,5,-0.11016,0.21482,0.33014,0.22492,0.12887,0.042,0.19151,-0.06537,0.04685,0.104773,0,0,0,0,0,0.11591298,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,39.6,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,23.186,23.92,232.895,0.17,21.305,18.428,19.943,18.723,233.06,0.556,9.158,7.5,1.5,4.328,0.15,1.824,3.163,9.071,12.595,1221.367,9.778,9.843,9.76,223.93,49778.295,3.84816,3689.408,4815.875,3374.254,3959.846,570.686,6450.935,7600,0.26208,4.54863,5,-0.090273,0.22944,0.2942,0.2113,0.10621,0.03654,-0.08984,-0.03405,-0.05664,0.151193,0,0,0,0,0,0.08794295,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,40,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,21.96,23.118,234.11,0.17,20.743,19.673,19.61,19.425,234.084,0.55,8.994,7.5,1.5,4.198,0.184,1.823,3.175,9.938,12.456,1208.113,9.698,9.752,9.685,224.303,48992.107,3.78738,3971.508,4753.862,3189.153,3971.508,521.569,6431.502,7600,0.26154,4.48458,5,-0.103084,0.24353,0.29768,0.23079,0.1311,0.03523,0.00869,0.04874,0.06224,0.15375,0,0,0,0,0,0.08252278,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,40.4,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,22.464,22.785,231.132,0.17,19.688,18.639,18.157,18.237,229.903,0.55,8.656,7.5,1.5,4.032,0.225,1.759,3.04,9.573,12.438,1207.924,9.676,9.697,9.628,221.678,47561.096,3.67676,4183.442,4504.544,3035.718,3907.901,581.455,6533.837,7600,0.26004,4.51736,5,-0.096528,0.26174,0.28261,0.21357,0.11831,0.04552,-0.03768,-0.04307,-0.03199,0.140285,0,0,0,0,0,0.07334109,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,40.8,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,21.911,22.286,232.134,0.17,18.994,19.277,19.092,18.043,231.734,0.55,8.021,7.5,1.5,3.658,0.212,1.677,2.823,9.34,12.408,1200.204,9.638,9.593,9.57,222.899,45487.282,3.51644,4293.515,4133.497,2895.01,3774.008,585.998,6186.925,7600,0.25665,4.51,5,-0.098,0.28519,0.24023,0.21681,0.10507,0.05862,-0.10593,0.00811,-0.03309,0.185931,0,0,0,0,0,0.0613592,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,41.2,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,21.678,22.817,230.888,0.17,18.667,19.262,19.698,18.585,230.61,0.55,7.587,7.5,1.5,3.4,0.274,1.585,2.703,10.162,12.482,1209.38,9.706,9.676,9.594,220.857,46546.283,3.59831,4568.907,3928.155,3002.189,3833.084,553.93,6078.712,7600,0.25899,4.60461,5,-0.079079,0.29165,0.26214,0.17941,0.13063,0.01615,0.05477,-0.09349,0.0639,0.200169,0,0,0,0,0,0.06724025,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,41.6,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,22.234,22.609,231.452,0.17,20.026,18.843,18.543,18.523,231.133,0.55,6.944,7.5,1.5,3.082,0.288,1.512,2.414,9.1,12.346,1194.625,9.678,9.634,9.556,222.472,44295.966,3.42434,4585.231,3571.968,3104.024,3753.741,554.327,6126.283,7600,0.25553,4.56451,5,-0.087099,0.29295,0.24847,0.17107,0.11937,0.00325,-0.03419,-0.02085,-0.02814,0.19391,0,0,0,0,0,0.055188,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,42,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,21.059,22.115,233.444,0.17,17.989,18.646,18.887,17.932,232.137,0.55,6.351,7.5,1.5,2.819,0.34,1.397,2.269,8.656,12.403,1202.49,9.644,9.546,9.55,224.911,42728.309,3.30316,4597.082,3309.304,3309.304,3738.563,572.346,6037.123,7600,0.25358,4.51022,5,-0.097957,0.32336,0.22546,0.22895,0.12255,0.07602,-0.05751,0.14469,0.00794,0.205642,0,0,0,0,0,0.04779849,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,42.4,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,22.322,21.603,231.91,0.17,19.516,19.246,17.941,19.108,232.156,0.55,6.078,7.5,1.5,2.632,0.317,1.313,2.136,9.058,12.375,1201.64,9.527,9.446,9.471,222.971,40851.731,3.15808,4403.555,2930.214,3395.673,3576.48,551.383,5990.736,7600,0.2499,4.54325,5,-0.09135,0.27371,0.19306,0.21736,0.11852,-0.12411,-0.081,-0.02897,-0.01008,0.211745,0,0,0,0,0,0.03996052,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,42.8,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,20.846,21.231,231.42,0.17,19.195,19.252,20.276,18.634,230.927,0.55,5.638,7.5,1.5,2.517,0.27,1.279,1.995,8.511,12.315,1194.393,9.469,9.419,9.417,223.022,39234.209,3.03304,4344.863,2881.15,3746.238,3657.417,517.511,5741.843,7600,0.24612,4.50055,5,-0.09989,0.26773,0.218,0.21577,0.11316,-0.01497,0.06235,-0.004,-0.0134,0.244494,0,0,0,0,0,0.03399525,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,43.2,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,20.665,21.257,232.904,0.17,19.191,18.9,18.426,20.1,232.189,0.554,6.602,7.5,1.5,3.085,0.342,1.404,2.37,9.794,12.36,1199.375,9.503,9.368,9.437,223.243,42854.176,3.31289,4195.457,2789.02,4034.532,3673.003,589.322,5968.552,7600,0.25201,4.59505,5,-0.08099,0.30743,0.17204,0.24068,0.13343,0.09925,-0.11491,0.06229,0.05069,0.214664,0,0,0,0,0,0.04835752,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,43.6,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,20.082,21.196,232.159,0.17,19.509,18.495,19.023,18.978,235.121,0.551,6.603,7.5,1.5,3.169,0.346,1.383,2.272,8.488,12.313,1195.453,9.421,9.329,9.426,223.791,40796.372,3.1538,3907.529,2821.804,4211.285,3646.873,550.046,6073.348,7600,0.24816,4.46661,5,-0.106677,0.24205,0.14917,0.24626,0.12055,-0.16345,-0.05716,0.01396,-0.03221,0.200875,0,0,0,0,0,0.03975381,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,44,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.901,20.675,231.826,0.17,18.952,18.314,18.994,19.093,232.709,0.55,6.032,7.5,1.5,2.927,0.354,1.382,2.134,9.425,12.246,1187.96,9.338,9.28,9.388,222.535,39380.555,3.04435,3608.757,2854.525,4362.989,3608.757,502.821,5930.061,7600,0.24527,4.55385,5,-0.089229,0.23121,0.1738,0.28128,0.13475,-0.02709,0.06156,0.08754,0.0355,0.219729,0,0,0,0,0,0.03451959,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,44.4,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.54,20.409,233.132,0.17,19.64,18.475,18.008,19.318,232.21,0.55,5.298,7.5,1.5,2.634,0.33,1.202,1.877,9.323,12.215,1182.764,9.259,9.238,9.32,223.939,37757.623,2.91889,3293.934,2982.74,4406.244,3560.973,563.514,5842.321,7600,0.24146,4.59387,5,-0.081225,0.19565,0.17426,0.2564,0.13019,-0.08889,0.00117,-0.06219,-0.0114,0.231274,0,0,0,0,0,0.02919479,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,44.8,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.998,20.056,232.73,0.17,19.939,17.908,18.609,18.771,234.503,0.55,6.804,7.5,1.5,3.576,0.367,1.443,2.387,9.419,12.19,1182.992,9.191,9.206,9.247,223.444,39810.141,3.07756,3067.047,3223.4,4433.527,3574.658,572.579,6155.029,7600,0.24413,4.65417,5,-0.069166,0.18139,0.19655,0.23748,0.13263,-0.03567,0.05573,-0.04732,0.00612,0.190128,0,0,0,0,0,0.03607575,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,45.2,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.839,20.607,233.633,0.17,19.042,17.678,18.695,20.206,234.455,0.55,6.359,7.5,1.5,3.338,0.342,1.352,2.248,8.336,12.246,1187.297,9.245,9.261,9.295,225.416,38725.816,2.99374,2923.193,3503.546,4342.228,3589.655,501.715,6088.699,7600,0.24099,4.5993,5,-0.08014,0.18186,0.19806,0.23162,0.11938,0.00117,0.00376,-0.01464,-0.03314,0.198855,0,0,0,0,0,0.03230735,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,45.6,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.89,20.53,232.585,0.17,18.759,19.598,18.888,17.929,230.065,0.55,6.077,7.5,1.5,3.459,0.35,1.321,2.213,9.076,12.221,1185.713,9.17,9.24,9.26,223.652,38745.147,2.99523,2783.123,3761.383,4213.161,3585.889,535.177,5963.176,7600,0.23998,4.5974,5,-0.080519,0.12841,0.19855,0.21872,0.1441,-0.13362,0.00122,-0.03226,0.0618,0.215372,0,0,0,0,0,0.03236198,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,46,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.752,20.174,231.865,0.17,19.839,17.91,17.96,19.034,231.722,0.55,5.266,7.5,1.5,3.035,0.379,1.211,1.912,8.074,12.194,1183.282,9.1,9.186,9.18,223.915,36814.231,2.84596,2715.087,3924.288,3924.288,3521.221,537.422,5839.472,7600,0.23624,4.63774,5,-0.072452,0.11443,0.2014,0.19494,0.12332,-0.03493,0.00714,-0.05943,-0.05194,0.231648,0,0,0,0,0,0.02639624,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,46.4,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.875,19.835,232.192,0.17,19.037,18.821,18.177,18.693,231.369,0.55,5.274,7.5,1.5,3.229,0.314,1.184,1.825,8.766,12.084,1171.47,9.078,9.163,9.115,223.56,37098.405,2.86793,2776.179,4173.223,3731.868,3560.424,522.83,5924.592,7600,0.23439,4.64984,5,-0.070033,0.14755,0.23216,0.18431,0.13349,0.0828,0.0769,-0.02659,0.02541,0.220448,0,0,0,0,0,0.02722252,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,46.8,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,20.177,19.729,233.756,0.17,18.822,19.485,19.252,18.751,232.575,0.55,5.324,7.5,1.5,3.32,0.328,1.171,1.843,8.356,12.14,1177.573,9.021,9.111,9.064,225.533,35854.286,2.77175,2864.584,4252.93,3432.386,3516.633,490.864,5872.757,7600,0.23137,4.65354,5,-0.069293,0.11644,0.20693,0.15935,0.13236,-0.0778,-0.06309,-0.0624,-0.00282,0.227269,0,0,0,0,0,0.02376281,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,47.2,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.432,19.964,232.508,0.17,19.392,19.826,19.432,17.72,233.299,0.55,5.825,7.5,1.5,3.768,0.313,1.227,2.06,8.565,12.184,1181.624,9.043,9.081,9.047,224.081,36792.21,2.84426,3173.952,4452.562,3320.251,3648.922,535.76,6090.7,7600,0.23125,4.7303,5,-0.05394,0.12459,0.16233,0.12869,0.13776,0.02038,-0.11151,-0.07665,0.01349,0.198592,0,0,0,0,0,0.0263589,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,47.6,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,20.281,20.024,232.216,0.17,19.634,18.861,19.603,19.226,229.15,0.55,5.049,7.5,1.5,3.434,0.29,1.113,1.848,8.283,12.199,1181.976,9.036,9.145,9.001,224.063,34820.226,2.69181,3367.659,4388.923,3081.937,3612.839,517.389,6034.052,7600,0.22644,4.71715,5,-0.05657,0.12366,0.23258,0.08908,0.13001,-0.00232,0.17564,-0.09902,-0.01936,0.206046,0,0,0,0,0,0.02117374,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,48,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.174,20.005,232.22,0.17,19.022,19.186,18.535,19.745,231.16,0.55,6.002,7.5,1.5,4.036,0.291,1.297,2.19,8.076,12.152,1179.556,9.025,9.091,8.98,224.278,36908.608,2.85326,3673.332,4349.874,2996.791,3673.332,451.028,6174.328,7600,0.22837,4.76408,5,-0.047184,0.12872,0.19507,0.08374,0.13345,0.01266,-0.09377,-0.01335,0.00859,0.187588,0,0,0,0,0,0.02669309,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,48.4,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.892,20.134,233.326,0.17,19.463,19.538,19.386,18.226,231.331,0.55,4.829,7.5,1.5,3.467,0.265,1.155,1.629,8.404,12.262,1191.909,9.055,9.021,8.969,225.051,35530.704,2.74674,3841.664,4125.185,2828.267,3598.372,513.403,6048.472,7600,0.2244,4.6561,5,-0.06878,0.1574,0.12255,0.07068,0.13003,0.07168,-0.18132,-0.03266,-0.00854,0.204148,0,0,0,0,0,0.02294205,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,48.8,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.413,19.445,232.741,0.17,19.48,20.715,19.663,18.955,231.836,0.553,4.84,7.5,1.5,3.538,0.214,1.174,1.675,7.53,12.151,1178.097,8.982,8.966,8.877,225.325,34544.847,2.67052,3987.024,3850.877,2797.139,3545.013,498.583,5892.266,7600,0.22064,4.782,5,-0.043601,0.1798,0.16383,0.07514,0.11367,0.05601,0.10321,0.01116,-0.04091,0.224702,0,0,0,0,0,0.0205009,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,49.2,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.701,19.766,232.069,0.17,19.011,19.103,19.035,20.056,232.371,0.55,5.157,7.5,1.5,3.906,0.227,1.162,1.874,7.49,12.217,1182.8,8.958,8.947,8.893,224.703,35634.69,2.75478,4234.249,3709.119,2950.24,3631.203,453.975,6130.584,7600,0.22124,4.82109,5,-0.035781,0.13102,0.11943,0.06605,0.12417,-0.12194,-0.11099,-0.02274,0.02625,0.193344,0,0,0,0,0,0.02321345,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,49.6,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,20.037,18.88,233.589,0.17,19.989,19.461,19.798,19.225,234.565,0.55,5.661,7.5,1.5,4.204,0.184,1.196,2.039,7.837,12.046,1168.11,8.847,8.77,8.778,225.874,34956.256,2.70233,4256.583,3384.62,2981.932,3541.045,477.025,6080.461,7600,0.21813,4.80271,5,-0.039457,0.13904,0.06182,0.06934,0.1227,0.02004,-0.14404,0.00824,-0.00366,0.199939,0,0,0,0,0,0.02150495,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,50,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.399,19.62,233.074,0.17,19.06,19.777,18.901,19.255,232.744,0.55,4.376,7.5,1.5,3.64,0.152,1.059,1.528,7.805,12.176,1179.296,8.929,8.848,8.867,225.401,33846.111,2.61651,4307.734,3188.367,3188.367,3561.489,497.496,6119.381,7600,0.21452,4.74761,5,-0.050478,0.14405,0.06293,0.08242,0.13199,0.01252,0.00278,0.03269,0.0232,0.194818,0,0,0,0,0,0.01892765,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,50.4,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.267,19.857,231.627,0.17,18.818,18.808,19.544,18.936,229.952,0.55,3.571,7.5,1.5,3.172,0.14,0.935,1.227,7.128,12.232,1186.801,8.941,8.855,8.825,224.612,32650.691,2.52409,4096.299,2880.51,3264.603,3413.804,454.997,5965.206,7600,0.21111,4.86221,5,-0.027558,0.13901,0.05321,0.02352,0.11267,-0.01258,-0.02431,-0.14725,-0.04828,0.215104,0,0,0,0,0,0.01639621,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,50.8,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,20.522,19.238,234.228,0.17,19.296,18.634,18.38,20.232,235.196,0.551,3.509,7.5,1.5,3.279,0.097,0.932,1.287,5.968,12.204,1185.692,8.847,8.747,8.798,228.357,31350.154,2.42356,4075.068,2917.579,3601.682,3531.443,409.243,5947.149,7600,0.20706,4.90403,5,-0.019194,0.13059,0.03136,0.08167,0.09685,-0.02107,-0.05462,0.14538,-0.03957,0.21748,0,0,0,0,0,0.01395516,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,51.2,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.066,18.792,232.759,0.17,18.987,18.471,17.49,19.108,231.102,0.55,3.529,7.5,1.5,3.326,0.065,0.92,1.255,7.382,12.18,1182.34,8.749,8.653,8.748,225.494,31576.25,2.44103,3893.32,2758.478,3763.471,3471.756,475.519,5866.303,7600,0.2057,4.86328,5,-0.027344,0.09691,0.00078,0.09631,0.11789,-0.08419,-0.07644,0.03661,0.0526,0.228118,0,0,0,0,0,0.01435404,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,51.6,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.321,18.633,232.894,0.17,19.665,19.519,18.33,19.832,231.84,0.55,2.432,7.5,1.5,2.793,0.078,0.745,0.864,7.171,12.103,1176.912,8.731,8.647,8.732,225.844,30113.601,2.32796,3656.293,2748.45,3910.282,3438.342,459.928,5815.676,7600,0.20241,4.8581,5,-0.028379,0.10831,0.02412,0.1099,0.11981,0.0285,0.05835,0.03397,0.0048,0.234779,0,0,0,0,0,0.01189378,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,52,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.75,19.335,233.151,0.17,19.529,19.666,19.315,19.504,230.73,0.552,2.432,7.5,1.5,2.711,0.002,0.771,0.887,6.652,12.146,1177.909,8.725,8.713,8.82,226.598,30386.965,2.3491,3461.282,2870.113,4052.451,3461.282,394.113,5829.789,7600,0.20047,4.90981,5,-0.018038,0.02749,0.01599,0.12254,0.09878,-0.20206,-0.02033,0.03161,-0.05257,0.232922,0,0,0,0,0,0.01232357,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,52.4,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.836,18.905,231.846,0.17,18.833,18.803,19.449,18.246,229.405,0.55,0.514,7.5,1.5,1.687,-0.009,0.462,0.175,7.343,12.066,1171.017,8.693,8.671,8.704,224.628,27788.932,2.14825,3127.764,2874.51,4032.974,3345.083,458.594,5461.289,7600,0.19533,4.88819,5,-0.022363,0.05686,0.03455,0.0672,0.12563,0.07344,0.0464,-0.13835,0.06713,0.281409,0,0,0,0,0,0.00863442,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,52.8,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.366,18.91,231.972,0.17,17.938,18.539,18.835,18.025,229.084,0.55,0.447,7.5,1.5,1.655,-0.034,0.473,0.194,6.165,12.05,1167.691,8.651,8.665,8.722,225.913,27749.806,2.14523,2915.721,3034.731,3955.835,3302.096,435.826,5340.752,7600,0.1947,4.94316,5,-0.011368,0.02207,0.03685,0.09338,0.10621,-0.08698,0.00574,0.06545,-0.04856,0.29727,0,0,0,0,0,0.00857586,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,53.2,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,20.317,19.245,233.965,0.17,18.488,18.911,18.205,18.665,236.726,0.55,0.404,7.5,1.5,1.646,-0.079,0.43,0.212,7.042,12.183,1181.336,8.655,8.671,8.745,227.045,27396.036,2.11788,2764.32,3247.026,3944.596,3318.648,417.299,5442.905,7600,0.19396,4.89965,5,-0.020069,-0.00641,0.01009,0.0839,0.12154,-0.07119,-0.0669,-0.02371,0.03833,0.283828,0,0,0,0,0,0.00815863,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,53.6,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.564,18.542,233.637,0.17,18.523,18.299,18.395,19.145,236.979,0.55,-1.608,7.5,1.5,0.386,-0.085,0.108,-0.543,6.066,12.083,1173.855,8.562,8.619,8.672,227.675,24907.112,1.92547,2543.136,3292.693,3638.853,3158.228,410.061,4962.529,7600,0.18912,4.9441,5,-0.01118,-0.00699,0.04974,0.10244,0.1033,-0.00145,0.09912,0.04634,-0.04559,0.347036,0,0,0,0,0,0.00557619,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,54,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.966,18.027,232.212,0.17,19.001,19.021,19.83,18.632,233.007,0.55,-0.817,7.5,1.5,0.75,-0.134,0.272,-0.25,6.799,12.121,1172.951,8.503,8.547,8.576,225.531,24700.293,1.90948,2497.991,3503.027,3503.027,3168.015,446.683,5060.368,7600,0.1888,5.01432,5,0.002864,0.00258,0.04629,0.07539,0.11776,0.02392,-0.00861,-0.06761,0.03614,0.334162,0,0,0,0,0,0.00540397,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,54.4,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.718,18.759,231.533,0.17,18.692,18.989,18.179,18.15,230.374,0.55,-3.405,7.5,1.5,-0.544,-0.113,-0.169,-1.179,6.052,12.136,1177.787,8.551,8.66,8.612,225.585,24661.185,1.90646,2569.002,3653.569,3310.932,3177.835,405.888,5023.286,7600,0.18763,4.96777,5,-0.006447,-0.03152,0.07769,0.02946,0.10317,-0.08525,0.07849,-0.11483,-0.03647,0.339041,0,0,0,0,0,0.00536565,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,54.8,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.505,18.169,230.986,0.17,18.19,18.744,19.043,17.983,231.973,0.555,-1.436,7.5,1.5,0.299,-0.168,0.16,-0.469,5.168,12.084,1171.519,8.477,8.576,8.556,225.911,23123.461,1.78758,2603.707,3646.685,3030.261,3093.551,368.756,4851.408,7600,0.18535,4.98088,5,-0.003825,-0.0288,0.07018,0.05047,0.0932,0.00679,-0.01877,0.05254,-0.02494,0.361657,0,0,0,0,0,0.00415435,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,55.2,impact_peak,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.861,17.874,232.128,0.17,18.201,17.712,17.809,18.114,233.64,0.55,-4.194,7.5,1.5,-1.187,-0.179,-0.292,-1.511,5.949,12,1166.721,8.5,8.541,8.476,226.291,24746.612,1.91306,2780.816,3779.686,2895.107,3151.87,418.544,5186.308,7600,0.18758,4.97106,5,-0.005789,0.03461,0.07614,0.01083,0.11187,0.15854,0.01488,-0.09911,0.04668,0.317591,0,0,0,0,0,0.00545034,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,55.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.783,18.531,232.113,0.17,18.542,18.455,18.358,18.313,234.119,0.55,-3.672,7.5,1.5,-1.09,-0.179,-0.128,-1.228,5.716,12.12,1174.564,8.546,8.588,8.517,226.502,25395.979,1.96326,3007.68,3806.451,2784.205,3199.445,404.671,5123.042,7600,0.18809,5.02155,5,0.00431,0.00699,0.04895,-0.02274,0.10518,-0.06906,-0.06796,-0.08393,-0.01671,0.325916,0,0,0,0,0,0.00603031,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,56,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.434,17.903,232.705,0.17,18.578,17.517,18.352,19.049,232.107,0.55,-3.06,7.5,1.5,-0.825,-0.231,-0.134,-0.974,5.431,11.995,1161.638,8.5,8.522,8.431,227.376,23701.677,1.83228,3164.649,3691.322,2637.976,3164.649,351.115,5049.715,7600,0.18565,5.00467,5,0.000935,0.03974,0.06214,-0.02899,0.10224,0.08189,0.03297,-0.01561,-0.00736,0.335564,0,0,0,0,0,0.00458936,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,56.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.57,17.869,231.918,0.17,18.723,17.778,18.795,18.688,230.291,0.55,-2.557,7.5,1.5,-0.702,-0.236,-0.058,-0.964,4.744,12.07,1173.233,8.486,8.532,8.422,227.252,22790.69,1.76186,3349.295,3558.613,2601.123,3169.677,379.036,5053.44,7600,0.18377,4.98938,5,-0.002124,0.03397,0.08041,-0.02979,0.07842,-0.01443,0.04569,-0.00201,-0.05955,0.335074,0,0,0,0,0,0.00393645,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,56.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.435,17.446,231.702,0.17,17.202,17.477,17.111,17.657,232.095,0.55,-2.718,7.5,1.5,-0.883,-0.261,-0.085,-0.958,5.359,12.021,1166.487,8.43,8.44,8.374,226.444,23723.802,1.83399,3423.353,3314.377,2470.932,3069.554,399.081,5055.38,7600,0.18531,4.99314,5,-0.001371,0.03202,0.04233,-0.02357,0.10109,-0.00489,-0.09521,0.01556,0.05669,0.334818,0,0,0,0,0,0.00460853,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,57.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.427,17.297,232.691,0.17,17.747,18.044,17.188,18.061,233.292,0.55,-4.217,7.5,1.5,-1.778,-0.249,-0.322,-1.452,5.73,11.945,1159.069,8.439,8.421,8.346,227.057,25266.463,1.95325,3676.065,3243.554,2618.523,3179.381,373.905,5405.26,7600,0.18729,5.0282,5,0.005641,0.06209,0.04445,-0.03028,0.09628,0.0752,0.0053,-0.01679,-0.01204,0.288782,0,0,0,0,0,0.00592837,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,57.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.306,17.689,233.82,0.17,17.533,18.087,17.668,17.381,234.308,0.55,-3.504,7.5,1.5,-1.411,-0.241,-0.196,-1.214,5.843,12.03,1165.86,8.446,8.413,8.418,228.08,25524.094,1.97317,3729.549,3014.791,2684.702,3143.014,391.023,5152.171,7600,0.18725,5.05755,5,0.011511,0.02533,-0.00751,-0.00336,0.10324,-0.09192,-0.12991,0.06729,0.01739,0.322083,0,0,0,0,0,0.00615237,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,58,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.216,18.264,232.534,0.17,18.216,18.337,18.476,17.673,233.139,0.55,-3.507,7.5,1.5,-1.617,-0.291,-0.157,-1.247,4.837,12.083,1171.708,8.541,8.479,8.463,227.793,25103.865,1.94068,3856.971,2988.834,2988.834,3278.213,385.839,5296.425,7600,0.18711,4.97108,5,-0.005784,0.05352,-0.00845,-0.02458,0.09543,0.07048,-0.00233,-0.05305,-0.01952,0.303102,0,0,0,0,0,0.00577244,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,58.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.013,18.573,230.306,0.17,17.37,17.396,16.617,17.871,231.063,0.55,-2.566,7.5,1.5,-1.192,-0.275,0.029,-0.901,4.735,12.123,1173.638,8.53,8.48,8.544,225.654,24518.567,1.89543,3788.843,2816.432,3123.637,3242.971,363.915,5317.017,7600,0.18559,4.95067,5,-0.009866,0.00759,-0.04233,0.02206,0.08392,-0.11483,-0.0847,0.11661,-0.02878,0.300392,0,0,0,0,0,0.0052621,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,58.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.41,17.806,233.3,0.17,19.196,18.438,17.508,18.966,235.308,0.55,-2.357,7.5,1.5,-1.269,-0.274,0.011,-0.803,5.635,12.088,1169.112,8.478,8.389,8.426,227.77,24205.368,1.87122,3673.198,2629.51,3246.353,3183.02,369.007,5147.013,7600,0.18482,5.02717,5,0.005433,0.04952,-0.03946,-0.00292,0.1047,0.10483,0.00716,-0.06245,0.05196,0.322761,0,0,0,0,0,0.00499183,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,59.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.194,18.476,232.905,0.17,17.83,18.686,17.192,18.15,233.353,0.55,-1.521,7.5,1.5,-0.937,-0.238,0.162,-0.497,5.555,12.096,1170.636,8.521,8.454,8.545,227.459,25312.365,1.9568,3515.1,2562.344,3406.085,3161.176,399.221,5131.56,7600,0.18583,4.94646,5,-0.010708,0.0138,-0.05345,0.03749,0.10907,-0.08929,-0.03496,0.10102,0.01091,0.324795,0,0,0,0,0,0.00595271,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,59.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.721,18.15,230.597,0.17,18.242,17.799,18.65,17.543,231.246,0.55,-0.281,7.5,1.5,-0.216,-0.24,0.301,-0.089,5.835,12.047,1166.387,8.452,8.448,8.495,224.877,23267.746,1.79874,3272.915,2485.595,3493.186,3083.898,398.869,4946.624,7600,0.18227,4.96705,5,-0.006589,-0.01421,-0.01833,0.02842,0.11532,-0.07002,0.08779,-0.02266,0.01563,0.349128,0,0,0,0,0,0.00426393,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,60,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.636,17.805,230.295,0.17,17.409,17.361,17.345,17.205,230.722,0.55,-0.79,7.5,1.5,-0.57,-0.255,0.242,-0.316,5.171,12,1162.537,8.452,8.407,8.452,225.223,22864.327,1.76755,3081.919,2573.795,3590.043,3081.919,338.749,5028.34,7600,0.18171,5.03884,5,0.007769,0.02826,-0.01651,0.02813,0.09975,0.10616,0.00456,-0.00072,-0.03893,0.338376,0,0,0,0,0,0.00398352,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,60.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.281,17.119,232.801,0.17,17.125,17.87,18.199,17.819,234.123,0.55,0.2,7.5,1.5,-0.24,-0.25,0.368,0.055,4.439,12.062,1169.769,8.366,8.317,8.386,228.451,20655.088,1.59676,2792.105,2590.683,3512.053,2964.947,364.737,4886.109,7600,0.1778,4.93544,5,-0.012912,0.02532,-0.02355,0.04562,0.08865,-0.00733,-0.0176,0.04373,-0.02775,0.357091,0,0,0,0,0,0.00267204,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,60.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.548,18.149,232.758,0.17,18.622,17.996,18.339,18.096,231.305,0.556,-0.824,7.5,1.5,-0.944,-0.176,0.262,-0.257,5.492,12.095,1175.423,8.422,8.437,8.524,227.362,24261.582,1.87557,2880.103,2988.27,3825.447,3231.273,396.116,5059.122,7600,0.18241,5.00095,5,0.000191,-0.04152,-0.0258,0.06116,0.09566,-0.1671,-0.00562,0.03884,0.01753,0.334326,0,0,0,0,0,0.00503311,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,61.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.518,18.604,230.449,0.17,18.957,18.705,18.886,17.703,231.621,0.552,2.181,7.5,1.5,0.657,-0.176,0.696,0.766,4.978,12.043,1168.597,8.483,8.483,8.562,225.552,23914.315,1.84872,2689.325,3096.661,3685.313,3157.1,352.142,5171.893,7600,0.18172,4.9867,5,-0.002661,-0.03447,-0.03403,0.04499,0.0819,0.01761,-0.02058,-0.04042,-0.03439,0.319488,0,0,0,0,0,0.0047612,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,61.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.286,17.411,231.38,0.17,18.323,18.226,18.101,18.365,230.442,0.55,1.191,7.5,1.5,-0.011,-0.171,0.531,0.449,5.83,11.978,1162.621,8.335,8.4,8.411,225.674,21417.052,1.65567,2414.139,3120.041,3446.04,2993.407,386.179,4885.999,7600,0.17739,5.0143,5,0.002859,-0.0376,0.02695,0.03809,0.12445,-0.00783,0.15245,-0.01725,0.10638,0.357105,0,0,0,0,0,0.00307836,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,62,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.311,18.619,232.731,0.17,17.932,18.166,17.3,17.393,231.386,0.55,1.267,7.5,1.5,0,-0.121,0.596,0.354,5.35,12.108,1172.802,8.431,8.563,8.511,227.484,22387.96,1.73072,2521.783,3408.544,3408.544,3112.957,394.116,4983.926,7600,0.17808,4.9274,5,-0.014519,-0.08656,0.04505,-0.00677,0.10399,-0.12239,0.04524,-0.11214,-0.05115,0.34422,0,0,0,0,0,0.00366761,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,62.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.7,18.623,232.121,0.17,17.723,18.284,18.722,17.654,232.326,0.55,2.44,7.5,1.5,0.622,-0.13,0.717,0.931,4.886,12.153,1177.894,8.443,8.576,8.521,227.321,23963.664,1.85254,2563.623,3535.937,3228.763,3109.441,363.879,5234.591,7600,0.18079,4.98369,5,-0.003261,-0.07412,0.05814,0.00351,0.08618,0.03111,0.03273,0.0257,-0.04453,0.311238,0,0,0,0,0,0.00480454,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,62.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.785,17.589,231.021,0.17,17.411,17.371,18.234,18.288,230.479,0.553,3.391,7.5,1.5,1.124,-0.104,0.863,1.14,4.601,12.072,1173.414,8.359,8.444,8.402,226.505,22982.074,1.77665,2705.753,3675.981,3102.554,3161.429,343.034,5369.992,7600,0.17866,5.01381,5,0.002762,-0.03401,0.05084,0.00883,0.08453,0.10027,-0.01826,0.0133,-0.00413,0.293422,0,0,0,0,0,0.00408775,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,63.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.712,18.58,231.062,0.17,17.693,18.037,18.139,17.317,231.227,0.55,4.409,7.5,1.5,1.639,-0.032,1.012,1.654,4.837,12.142,1177.725,8.509,8.564,8.475,226.309,24961.721,1.92969,2949.391,3854.041,3052.902,3285.445,379.064,5555.372,7600,0.18068,5.03312,5,0.006625,-0.00263,0.05213,-0.03658,0.0847,0.07845,0.00322,-0.11351,0.00043,0.26903,0,0,0,0,0,0.00566458,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,63.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.185,17.869,230.736,0.17,18.496,18.642,17.772,17.353,231.438,0.551,2.579,7.5,1.5,0.545,-0.032,0.748,0.878,5.434,12.007,1167.329,8.4,8.479,8.408,225.399,23689.69,1.83136,2965.742,3729.659,2752.018,3149.14,387.013,5115.758,7600,0.17852,4.94089,5,-0.011822,-0.02642,0.05346,-0.01761,0.09772,-0.05947,0.00332,0.04742,0.03255,0.326874,0,0,0,0,0,0.00458581,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,64,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.246,18.544,229.698,0.17,17.682,17.955,18.638,18.704,232.081,0.555,3.684,7.5,1.5,1.187,-0.008,0.927,1.265,4.663,12.054,1171.565,8.514,8.524,8.468,225.124,24298.11,1.87839,3166.702,3656.066,2677.337,3166.702,326.243,5525.885,7600,0.17908,5.05335,5,0.010671,0.00707,0.0173,-0.03816,0.08902,0.08372,-0.0904,-0.05139,-0.02177,0.27291,0,0,0,0,0,0.00509368,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,64.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.228,18.487,232.436,0.17,18.651,17.899,18.04,18.187,236.041,0.55,3.15,7.5,1.5,1.06,0.023,0.826,1.122,4.554,12.13,1178.168,8.491,8.53,8.437,227.98,23653.368,1.82855,3368.435,3570.448,2646.374,3195.086,365.808,5292.425,7600,0.17824,4.92855,5,-0.01429,-0.00843,0.02995,-0.06241,0.0987,-0.03875,0.03164,-0.06062,0.02421,0.303628,0,0,0,0,0,0.00456935,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,64.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.202,18.558,232.191,0.17,17.237,17.875,18.667,18.94,231.804,0.554,3.379,7.5,1.5,1.03,0.057,0.935,1.147,5.675,12.097,1175.417,8.549,8.523,8.485,226.62,25861.076,1.99922,3574.468,3465.48,2621.954,3220.634,399.12,5322.753,7600,0.1825,4.94923,5,-0.010155,0.04077,0.01536,-0.02333,0.10331,0.12299,-0.03647,0.0977,0.01151,0.299638,0,0,0,0,0,0.00649111,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,65.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.773,18.725,231.209,0.17,18.189,17.479,18.373,18.655,232.023,0.55,3.21,7.5,1.5,1.014,0.07,0.865,1.096,4.403,12.111,1173.375,8.596,8.547,8.468,226.894,24010.025,1.85612,3693.693,3302.541,2737.278,3244.504,338.151,5351.46,7600,0.17961,5.04569,5,0.009139,0.0678,0.01883,-0.06023,0.08786,0.06758,0.00868,-0.09226,-0.03861,0.29586,0,0,0,0,0,0.00484856,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,65.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.212,18.543,232.389,0.17,17.503,17.211,16.625,17.974,234.624,0.55,3.945,7.5,1.5,1.526,0.099,0.962,1.342,4.36,12.085,1175.352,8.532,8.51,8.505,228.115,24288.772,1.87767,3838.917,3197.312,2901.007,3312.412,351.003,5580.175,7600,0.18056,5.04805,5,0.009609,0.02665,0.00408,-0.00073,0.0854,-0.10288,-0.03689,0.14877,-0.00615,0.265766,0,0,0,0,0,0.00509123,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,66,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.446,18.039,230.612,0.17,17.446,19.08,18.369,17.62,231.396,0.55,2.077,7.5,1.5,0.523,0.145,0.658,0.7,5.289,12.047,1168.055,8.487,8.398,8.41,225.421,23217.193,1.79483,3685.863,2804.426,2804.426,3098.238,391.75,5187.181,7600,0.17955,5.03393,5,0.006785,0.04157,-0.04743,-0.03513,0.09796,0.03732,-0.12877,-0.08601,0.0314,0.317476,0,0,0,0,0,0.00424234,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,66.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.447,18.021,231.378,0.17,18.433,17.778,18.159,18.323,231.745,0.55,2.161,7.5,1.5,0.621,0.168,0.631,0.748,4.419,12.07,1166.561,8.488,8.414,8.436,227.04,22342.892,1.72724,3650.808,2709.422,3006.825,3122.352,352.304,5166.819,7600,0.17846,5.01292,5,0.002585,0.04456,-0.02854,-0.007,0.08053,0.00747,0.04723,0.07031,-0.04359,0.320155,0,0,0,0,0,0.00364859,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,66.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.011,18.364,231.567,0.17,18.285,17.298,17.708,18.227,230.847,0.55,2.498,7.5,1.5,0.943,0.211,0.739,0.871,5.025,12.087,1171.474,8.494,8.443,8.478,226.636,23779.726,1.83832,3637.978,2642.605,3230.893,3170.492,351.925,5307.967,7600,0.1816,4.93969,5,-0.012062,0.00989,-0.04122,-0.00626,0.09327,-0.08669,-0.03171,0.00186,0.03186,0.301583,0,0,0,0,0,0.00466628,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,67.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.942,17.91,230.168,0.17,19.145,18.392,19.075,19.138,231.097,0.556,1.132,7.5,1.5,0.199,0.212,0.517,0.414,4.262,12.028,1168.978,8.464,8.382,8.433,225.985,21663.869,1.67475,3429.045,2559.094,3329.505,3105.881,364.525,4964.307,7600,0.17808,5.07657,5,0.015315,0.03422,-0.04772,0.003,0.07826,0.06083,-0.01625,0.02314,-0.03753,0.346802,0,0,0,0,0,0.00322294,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,67.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.852,17.829,229.12,0.17,18.556,16.736,17.813,17.591,227.416,0.55,0.663,7.5,1.5,-0.015,0.208,0.49,0.203,4.8,12.043,1168.229,8.425,8.365,8.446,224.407,21675.46,1.67564,3216.721,2483.654,3421.813,3040.729,371.383,4935.63,7600,0.17802,4.98557,5,-0.002886,0.00521,-0.05432,0.02592,0.08658,-0.07253,-0.01649,0.05731,0.02079,0.350575,0,0,0,0,0,0.00322827,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,68,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.904,18.261,233.94,0.17,18.486,17.85,17.447,18.445,232.956,0.55,-0.749,7.5,1.5,-0.673,0.233,0.172,-0.257,5.049,12.163,1182.603,8.489,8.455,8.499,228.982,23743.5,1.83552,3134.203,2633.096,3635.311,3134.203,334.072,5155.302,7600,0.1819,5.04613,5,0.009227,0.01763,-0.01634,0.02759,0.08995,0.03106,0.09494,0.00417,0.00842,0.321671,0,0,0,0,0,0.00462747,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,68.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.852,17.101,230.611,0.17,18.225,17.807,18.462,18.943,231.716,0.55,-1.147,7.5,1.5,-0.742,0.245,0.158,-0.436,4.169,11.963,1160.375,8.334,8.292,8.389,226.519,21871.419,1.69079,2915.533,2718.796,3618.736,3084.355,356.254,5056.714,7600,0.17898,5.03913,5,0.007826,0.00141,-0.04047,0.05649,0.077,-0.04056,-0.06033,0.07227,-0.03236,0.334643,0,0,0,0,0,0.00335055,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,68.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.912,18.115,230.353,0.17,17.941,17.615,18.52,17.532,231.407,0.55,-1.497,7.5,1.5,-0.777,0.26,0.099,-0.537,4.061,12.025,1166.784,8.41,8.469,8.51,226.378,23113.238,1.78679,2843.178,2941.371,3701.358,3161.969,359.593,5030.778,7600,0.18131,5.05886,5,0.011772,-0.04443,0.01465,0.05648,0.08621,-0.11459,0.1378,-0.00004,0.02303,0.338055,0,0,0,0,0,0.00415717,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,69.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.505,17.723,232.051,0.17,18.559,17.911,18.716,17.858,231.517,0.55,-1.99,7.5,1.5,-0.972,0.268,0.055,-0.644,4.508,12.063,1170.224,8.362,8.428,8.469,227.636,22893.854,1.76983,2693.91,3087.543,3656.391,3145.948,340.296,5125.189,7600,0.18107,4.94124,5,-0.011752,-0.04481,0.02131,0.06203,0.0933,-0.00094,0.01666,0.01387,0.01773,0.325633,0,0,0,0,0,0.00400985,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,69.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.837,18.778,232.215,0.17,17.873,17.12,18.289,18.383,231.551,0.55,-2.306,7.5,1.5,-0.995,0.255,0.043,-0.839,4.696,12.165,1179.374,8.489,8.546,8.586,227.612,25272.27,1.9537,2684.161,3339.693,3642.43,3222.095,358.622,5185.007,7600,0.18482,5.03687,5,0.007375,-0.04421,0.01228,0.05299,0.09255,0.0015,-0.02258,-0.02259,-0.00188,0.317762,0,0,0,0,0,0.00591745,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,70,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.261,18.104,232.03,0.17,17.485,17.894,18.593,18.51,232.406,0.55,-2.604,7.5,1.5,-1.127,0.302,-0.034,-0.902,4.114,12.022,1165.607,8.404,8.481,8.457,228,23712.306,1.8331,2622.139,3438.54,3438.54,3166.406,362.845,5200.447,7600,0.18302,4.98748,5,-0.002505,-0.04848,0.02814,0.00404,0.08423,-0.01069,0.03966,-0.12238,-0.02079,0.315731,0,0,0,0,0,0.0046076,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,70.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.025,18.083,233.123,0.17,17.121,18.291,17.913,18.445,233.221,0.55,-2.812,7.5,1.5,-1.058,0.286,-0.043,-0.957,5.428,12.026,1167.186,8.392,8.47,8.465,227.802,24690.087,1.90869,2605.939,3609.691,3292.585,3169.405,375.644,5123.563,7600,0.18438,5.05456,5,0.010911,-0.05845,0.01995,0.0152,0.10725,-0.02491,-0.02049,0.02791,0.05754,0.325847,0,0,0,0,0,0.00539535,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,70.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.315,18.229,230.241,0.17,18.019,18.24,17.714,18.327,229.523,0.55,-3.365,7.5,1.5,-1.355,0.27,-0.147,-1.154,3.677,12.059,1171.678,8.426,8.51,8.45,226.635,23210.388,1.7943,2781.005,3690.84,3153.107,3208.317,321.682,5199.355,7600,0.18163,4.95628,5,-0.008744,-0.04115,0.04265,-0.01783,0.07037,0.04325,0.05677,-0.08259,-0.09219,0.315874,0,0,0,0,0,0.00423581,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,71.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.926,17.454,231.429,0.17,17.609,18.063,18.153,17.622,231.255,0.55,-3.542,7.5,1.5,-1.245,0.286,-0.17,-1.198,5.407,12.033,1167.963,8.339,8.425,8.353,226.122,23674.861,1.83021,2725.432,3661.672,2832.557,3073.221,392.301,5154.139,7600,0.18268,5.0592,5,0.011841,-0.03508,0.05025,-0.02189,0.10057,0.01517,0.01898,-0.01014,0.07548,0.321824,0,0,0,0,0,0.00457728,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,71.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.117,18.25,230.655,0.17,17.853,18.342,18.057,18.479,230.484,0.55,-2.965,7.5,1.5,-0.896,0.256,-0.149,-1.065,5.939,12.05,1167.932,8.446,8.485,8.438,224.825,23864.286,1.84485,2951.275,3737.987,2731.175,3140.146,398.561,5215.348,7600,0.18247,5.04604,5,0.009208,-0.02367,0.01535,-0.03234,0.10893,0.02852,-0.08723,-0.02613,0.0209,0.31377,0,0,0,0,0,0.00472705,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,72,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.512,18.702,230.723,0.17,18.685,18.559,18.661,17.525,230.833,0.55,-3.052,7.5,1.5,-0.742,0.202,-0.128,-1.04,4.488,12.151,1178.455,8.515,8.561,8.466,226.331,23433.997,1.81159,3236.815,3720.007,2753.622,3236.815,322.129,5098.162,7600,0.18082,4.97855,5,-0.00429,-0.00919,0.03672,-0.05845,0.0957,0.03621,0.05342,-0.06527,-0.03307,0.329189,0,0,0,0,0,0.0043913,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,72.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.346,19.219,232.715,0.17,17.932,18.185,17.809,18.144,233.552,0.556,-3.354,7.5,1.5,-0.794,0.235,-0.095,-1.213,5.972,12.233,1188.618,8.608,8.637,8.561,226.864,25417.894,1.96496,3406.675,3627.218,2618.38,3217.424,399.363,5281.573,7600,0.18471,5.08667,5,0.017333,0.02164,0.05116,-0.02569,0.12202,0.07708,0.03609,0.0819,0.06582,0.305056,0,0,0,0,0,0.00606129,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,72.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.859,18.249,230.632,0.17,18.257,18.805,18.647,18.263,230.872,0.55,-3.87,7.5,1.5,-1.091,0.208,-0.211,-1.317,4.794,12.093,1172.314,8.459,8.486,8.41,225.927,23781.315,1.83844,3495.569,3392.519,2594.945,3161.011,377.377,5175.206,7600,0.1815,4.94242,5,-0.011516,-0.01141,0.01592,-0.05984,0.08906,-0.08264,-0.08809,-0.08538,-0.0824,0.319052,0,0,0,0,0,0.00465929,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,73.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,20.413,18.808,230.431,0.17,19.008,18.068,18.436,18.325,229.266,0.55,-2.707,7.5,1.5,-0.352,0.131,-0.045,-0.892,5.114,12.13,1176.431,8.558,8.533,8.504,225.411,24210.52,1.87162,3605.113,3195.851,2604.417,3135.127,353.807,4972.338,7600,0.18088,5.0318,5,0.00636,0.02066,-0.00433,-0.03331,0.09448,0.08018,-0.05063,0.06632,0.01355,0.345745,0,0,0,0,0,0.0049846,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,73.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.595,18.585,231.778,0.17,19.2,20.375,19.149,17.515,231.942,0.55,-2.581,7.5,1.5,-0.195,0.146,0.007,-0.918,4.796,12.05,1170.478,8.546,8.491,8.476,227.087,22760.19,1.7595,3697.073,3037.324,2732.64,3155.679,360.929,4876.225,7600,0.17874,4.96738,5,-0.006524,0.03592,-0.01881,-0.03413,0.10546,0.03815,-0.03619,-0.00204,0.02745,0.358391,0,0,0,0,0,0.00390475,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,74,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.314,19.255,232.296,0.17,18.767,18.596,17.769,17.738,232.41,0.55,-0.52,7.5,1.5,0.96,0.121,0.234,-0.177,3.998,12.163,1177.515,8.65,8.547,8.561,228.368,24303.36,1.8788,3811.519,3001.584,3001.584,3271.562,359.971,5214.96,7600,0.18087,5.05633,5,0.011266,0.05884,-0.04345,-0.02959,0.06982,0.0573,-0.0616,0.01134,-0.08912,0.313821,0,0,0,0,0,0.00507592,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,74.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.004,18.794,230.953,0.17,18.488,18.19,19.231,18.26,231.645,0.55,-1.651,7.5,1.5,0.431,0.13,0.102,-0.563,4.963,12.141,1176.846,8.59,8.486,8.525,226.09,23806.408,1.84038,3706.357,2731.539,3039.504,3159.133,364.816,4944.799,7600,0.1802,5.0182,5,0.00364,0.05502,-0.04941,-0.01059,0.10065,-0.00957,-0.01489,0.04749,0.07707,0.349369,0,0,0,0,0,0.00466379,12935.604
