episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,74.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.655,19.118,230.205,0.17,19.356,18.505,19.463,18.339,230.416,0.55,-1.336,7.5,1.5,0.626,0.032,0.178,-0.471,4.826,12.193,1183.373,8.622,8.536,8.587,225.467,24599.211,1.90167,3721.325,2738.843,3319.513,3259.894,347.367,5188.087,7600,0.17983,4.98232,5,-0.003536,0.04783,-0.03861,0.01279,0.08791,-0.01797,0.02698,0.05847,-0.03184,0.317357,0,0,0,0,0,0.00532083,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,75.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.695,19.025,230.82,0.17,18.701,18.588,19.775,19.231,233.409,0.55,-0.855,7.5,1.5,1.026,0.017,0.311,-0.369,4.971,12.146,1178.644,8.583,8.512,8.562,225.94,25711.961,1.98769,3612.452,2701.57,3508.228,3274.083,381.676,5181.463,7600,0.18142,4.99666,5,-0.000668,0.02005,-0.05061,-0.00086,0.09136,-0.06943,-0.02999,-0.03412,0.00863,0.318229,0,0,0,0,0,0.00633438,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,75.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.123,18.8,228.914,0.17,19.24,19.07,18.893,19.396,228.742,0.55,-0.497,7.5,1.5,1.088,-0.002,0.355,-0.177,5.055,12.129,1174.158,8.545,8.486,8.567,223.96,25306.085,1.95631,3412.054,2667.106,3620.47,3233.21,377.403,5293.553,7600,0.18049,5.04736,5,0.009473,0.00858,-0.04953,0.03059,0.10153,-0.02867,0.00269,0.07862,0.02542,0.30348,0,0,0,0,0,0.00595692,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,76,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.864,19.002,229.337,0.17,19.242,19.829,18.261,19.124,231.608,0.55,0.578,7.5,1.5,1.715,-0.021,0.46,0.145,3.882,12.148,1177.292,8.551,8.517,8.622,225.528,25611.299,1.97991,3323.524,2859.578,3787.469,3323.524,309.297,5508.649,7600,0.18132,5.0698,5,0.013961,-0.00937,-0.04304,0.06177,0.07358,-0.04488,0.01624,0.07794,-0.06987,0.275178,0,0,0,0,0,0.00625883,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,76.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.405,18.799,230.024,0.17,19.031,19.411,19.008,18.457,229.916,0.55,0.079,7.5,1.5,1.407,-0.052,0.376,0.025,4.297,12.061,1171.376,8.501,8.49,8.567,225.815,24489.342,1.89317,3070.769,2872.367,3779.925,3241.02,359.27,5319.974,7600,0.18,5.03122,5,0.006244,-0.03447,-0.04591,0.03139,0.08826,-0.06276,-0.00717,-0.07595,0.0367,0.300003,0,0,0,0,0,0.00523758,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,76.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.672,19.322,230.425,0.17,19.357,19.442,18.969,20.295,231.381,0.55,1.835,7.5,1.5,2.343,-0.105,0.685,0.611,4.792,12.299,1194.112,8.61,8.593,8.664,225.72,27286.59,2.10942,3117.864,3220.897,4018.334,3452.365,377.312,5773.232,7600,0.18558,5.02281,5,0.004561,0.01179,-0.00576,0.06528,0.08656,0.11564,0.10036,0.08473,-0.00425,0.240364,0,0,0,0,0,0.00805683,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,77.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.628,19.827,231.238,0.17,19.598,19.534,19.267,18.859,233.262,0.55,2.74,7.5,1.5,2.827,-0.123,0.821,1.078,3.899,12.234,1184.858,8.61,8.65,8.69,227.419,28130.014,2.17462,3024.437,3402.283,3948.317,3458.346,326.647,5885.327,7600,0.1873,4.97552,5,-0.004897,-0.04962,-0.00926,0.03091,0.07997,-0.15352,-0.00875,-0.08593,-0.01649,0.225615,0,0,0,0,0,0.0090913,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,77.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.758,18.866,228.322,0.17,19.844,19.33,18.804,20.109,230.061,0.55,2.529,7.5,1.5,2.622,-0.12,0.728,0.944,4.821,12.12,1176.166,8.494,8.532,8.565,223.598,27157.013,2.0994,2845.609,3506.399,3811.564,3387.857,361.499,5683.791,7600,0.18563,4.93261,5,-0.013477,-0.04949,-0.01211,0.02087,0.09664,0.00032,-0.00712,-0.0251,0.04169,0.252133,0,0,0,0,0,0.00789878,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,78,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.21,19.264,230.176,0.17,19.47,18.923,20.32,20.492,229.246,0.55,2.421,7.5,1.5,2.474,-0.187,0.792,0.908,4.373,12.138,1176.774,8.558,8.633,8.636,225.888,27452.42,2.12224,2814.329,3644.914,3644.914,3368.052,369.149,5960.395,7600,0.18727,5.00856,5,0.001713,-0.03356,0.04172,0.04473,0.085,0.03982,0.13457,0.05967,-0.0291,0.215738,0,0,0,0,0,0.00826892,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,78.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.036,19.498,228.825,0.17,20.3,19.376,19.637,19.656,227.624,0.55,3.224,7.5,1.5,2.899,-0.183,0.872,1.129,5.629,12.226,1184.293,8.551,8.677,8.606,223.306,29607.93,2.28887,2948.478,3964.704,3643.657,3518.946,380.312,6118.469,7600,0.1908,5.03452,5,0.006905,-0.06889,0.05679,-0.01382,0.11048,-0.08832,0.03768,-0.14639,0.06369,0.194938,0,0,0,0,0,0.01115062,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,78.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.113,19.006,229.263,0.17,20.651,19.584,19.767,19.593,229.933,0.55,4.276,7.5,1.5,3.389,-0.205,1.076,1.562,3.749,12.08,1170.281,8.515,8.59,8.536,225.591,28112.367,2.17325,3116.328,4030.677,3490.276,3545.761,323.278,6017.6,7600,0.18868,4.93406,5,-0.013188,-0.04557,0.02951,-0.02481,0.07681,0.05829,-0.06819,-0.02746,-0.08417,0.20821,0,0,0,0,0,0.00908216,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,79.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.239,19.067,230.292,0.17,18.925,19.235,18.928,20.259,230.687,0.55,3.36,7.5,1.5,2.759,-0.24,0.884,1.159,4.67,12.206,1182.758,8.552,8.617,8.551,225.716,27822.253,2.15083,3144.349,4037.77,3246.575,3476.231,374.359,6022.049,7600,0.18879,4.92381,5,-0.015238,-0.01647,0.04878,-0.01669,0.09464,0.07277,0.04818,0.0203,0.04459,0.207625,0,0,0,0,0,0.00872164,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,79.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.942,18.997,229.435,0.17,19.116,19.063,20.031,18.921,228.291,0.55,4.312,7.5,1.5,3.159,-0.205,1.045,1.545,3.778,12.132,1178.469,8.549,8.61,8.511,225.734,28468.487,2.20079,3384.804,4069.415,3193.268,3549.163,346.835,6090.056,7600,0.18928,4.96326,5,-0.007347,-0.01114,0.05026,-0.04844,0.0775,0.01332,0.00368,-0.07937,-0.04284,0.198677,0,0,0,0,0,0.00955134,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,80,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.227,19.427,230.156,0.17,18.604,19.113,18.875,17.585,229.773,0.551,3.744,7.5,1.5,2.795,-0.262,1.035,1.29,4.72,12.246,1188.191,8.584,8.668,8.58,225.519,28760.778,2.22338,3454.05,3944.608,2963.491,3454.05,327.039,5798.644,7600,0.19074,5.02766,5,0.005533,-0.027,0.05725,-0.03132,0.08317,-0.03965,0.01748,0.0428,0.01418,0.23702,0,0,0,0,0,0.00991273,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,80.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,20.043,18.843,229.678,0.17,18.774,18.608,19.817,18.841,230.809,0.55,2.065,7.5,1.5,1.671,-0.225,0.707,0.712,3.63,12.078,1172.265,8.578,8.547,8.502,226.121,25003.272,1.9329,3537.352,3726.934,2859.721,3374.669,343.299,5480.523,7600,0.18383,4.88506,5,-0.022988,0.03659,0.00574,-0.03966,0.07307,0.15897,-0.12878,-0.02086,-0.02525,0.278879,0,0,0,0,0,0.00569427,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,80.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.306,18.798,230.254,0.17,18.523,17.977,18.301,19.075,228.096,0.554,1.521,7.5,1.5,1.256,-0.285,0.589,0.476,4.059,12.126,1178.282,8.589,8.571,8.522,226.281,24041.096,1.85852,3496.746,3398.581,2638.821,3178.049,359.486,5301.917,7600,0.18327,5.0223,5,0.00446,0.05346,0.03535,-0.01347,0.08525,0.04218,0.07404,0.06547,0.03044,0.302379,0,0,0,0,0,0.00487029,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,81.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.562,18.851,229.842,0.17,18.528,19.125,19.191,18.924,229.693,0.55,2.772,7.5,1.5,1.928,-0.272,0.784,1.023,4.23,12.07,1170.305,8.545,8.537,8.456,225.699,25516.935,1.97261,3823.425,3437.036,2878.656,3379.706,334.033,5735.238,7600,0.18551,4.98999,5,-0.002003,0.00264,-0.00489,-0.08661,0.08644,-0.12705,-0.1006,-0.18285,0.00298,0.245363,0,0,0,0,0,0.0061887,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,81.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.647,18.631,230.277,0.17,19.89,18.247,18.756,19.456,229.951,0.55,1.644,7.5,1.5,1.169,-0.235,0.612,0.588,5.218,12.141,1177.083,8.555,8.518,8.462,225.17,24816.722,1.91848,3761.553,3083.885,2770.925,3205.454,370.733,5296.359,7600,0.1837,4.96784,5,-0.006432,0.03939,0.00227,-0.05322,0.11146,0.09188,0.0179,0.08347,0.06255,0.303111,0,0,0,0,0,0.00551663,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,82,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.05,18.71,228.84,0.17,19.378,18.649,18.439,18.28,229.492,0.55,1.553,7.5,1.5,0.959,-0.289,0.632,0.483,4.042,12.116,1180.037,8.55,8.497,8.502,224.878,24672.557,1.90734,3702.301,2889.959,2889.959,3160.74,361.041,5279.545,7600,0.18439,4.91841,5,-0.016317,0.02531,-0.02795,-0.0234,0.08034,-0.0352,-0.07555,0.07456,-0.07781,0.305323,0,0,0,0,0,0.00539026,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,82.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.807,19.066,229.169,0.17,19.806,19.175,19.872,19.271,229.266,0.55,1.513,7.5,1.5,0.91,-0.26,0.632,0.587,3.943,12.176,1184.274,8.635,8.53,8.588,225.313,23717.939,1.83354,3730.129,2818.748,3106.672,3218.516,341.075,5258.797,7600,0.1823,5.05398,5,0.010795,0.06744,-0.03782,0.01999,0.08694,0.10532,-0.02468,0.10848,0.01651,0.308053,0,0,0,0,0,0.00461516,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,82.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.513,18.907,230.3,0.17,19.39,18.95,17.938,18.643,228.281,0.554,0.636,7.5,1.5,0.226,-0.235,0.486,0.22,3.849,12.166,1179.624,8.576,8.509,8.535,226.531,22565.664,1.74446,3570.11,2649.426,3193.571,3137.703,325.518,5015.653,7600,0.17994,5.00199,5,0.000398,0.02718,-0.0393,-0.01356,0.07973,-0.10065,-0.00372,-0.08388,-0.01803,0.340046,0,0,0,0,0,0.00378234,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,83.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.44,18.724,228.329,0.17,19.19,18.629,18.83,18.237,226.541,0.55,-0.872,7.5,1.5,-0.678,-0.241,0.293,-0.265,5.036,12.125,1176.237,8.564,8.453,8.548,223.402,24156.362,1.86743,3510.915,2596.238,3406.257,3171.137,383.266,5184.215,7600,0.1827,5.02044,5,0.004087,0.03747,-0.07431,0.02156,0.10945,0.02573,-0.08752,0.0878,0.07431,0.317866,0,0,0,0,0,0.00495528,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,83.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.318,18.582,228.434,0.17,17.938,18.728,18.468,19.217,227.628,0.55,-1.307,7.5,1.5,-1.078,-0.217,0.134,-0.529,4.023,12.137,1174.958,8.548,8.447,8.558,224.492,24238.859,1.87381,3377.228,2681.023,3572.007,3210.086,352.709,5276.714,7600,0.18242,4.98085,5,-0.00383,0.03833,-0.06288,0.04794,0.08203,0.00215,0.02859,0.06595,-0.06854,0.305696,0,0,0,0,0,0.00502724,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,84,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.877,18.786,227.46,0.17,18.68,18.554,18.59,19.061,228.043,0.55,-0.155,7.5,1.5,-0.457,-0.208,0.411,-0.121,4.753,12.097,1173.888,8.554,8.464,8.544,222.795,23136.974,1.78863,3184.739,2693.126,3676.352,3184.739,327.742,5022.154,7600,0.18043,4.95795,5,-0.00841,0.02001,-0.0706,0.00995,0.08829,-0.0458,-0.01932,-0.09497,0.01564,0.33919,0,0,0,0,0,0.00417242,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,84.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.633,18.508,229.6,0.17,18.879,17.653,18.198,18.256,229.165,0.55,-2.434,7.5,1.5,-1.816,-0.179,0.046,-0.811,4.856,12.047,1166.658,8.467,8.488,8.561,224.837,25868.99,1.99983,3063.393,2857.607,3798.939,3239.98,372.64,5367.914,7600,0.18449,4.93134,5,-0.013731,-0.03369,-0.0127,0.0601,0.09347,-0.13425,0.14476,0.12537,0.01295,0.293696,0,0,0,0,0,0.00650107,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,84.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.229,18.556,227.779,0.17,19.493,18.519,18.617,17.823,227.463,0.55,-2.679,7.5,1.5,-2.071,-0.142,-0.072,-0.914,4.121,12.152,1182.459,8.494,8.46,8.572,223.735,25845.566,1.99802,2965.623,3064.201,3827.166,3285.663,361.002,5516.448,7600,0.18381,4.97745,5,-0.004509,-0.0127,-0.04656,0.06547,0.07731,0.05248,-0.08465,0.01341,-0.04041,0.274152,0,0,0,0,0,0.00648897,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,85.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.103,18.687,229.439,0.17,19.118,19.087,18.519,18.265,231.017,0.55,-2.43,7.5,1.5,-1.946,-0.125,0.005,-0.785,4.904,12.119,1174.787,8.472,8.51,8.57,224.633,26230.495,2.02777,2856.513,3260.34,3843.922,3320.258,349.109,5547.233,7600,0.18416,4.96445,5,-0.007109,-0.05083,-0.01282,0.0474,0.09839,-0.09533,0.08434,-0.04518,0.05272,0.270101,0,0,0,0,0,0.00687939,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,85.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.837,18.611,230.357,0.17,18.314,17.953,18.511,18.806,229.004,0.55,-1.903,7.5,1.5,-1.733,-0.092,0.08,-0.631,5.246,12.105,1174.446,8.453,8.514,8.56,225.222,25793.708,1.99401,2746.88,3425.768,3739.291,3303.98,371.4,5288.042,7600,0.18286,4.99548,5,-0.000904,-0.06074,0.00055,0.04637,0.11037,-0.02476,0.03343,-0.00257,0.02994,0.304205,0,0,0,0,0,0.00642108,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,86,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.067,18.96,229.609,0.17,19.147,18.497,18.344,18.641,227.974,0.55,-2.803,7.5,1.5,-2.365,-0.106,-0.044,-0.914,3.745,12.125,1173.363,8.524,8.574,8.596,225.936,25717.38,1.98811,2808.313,3604.341,3604.341,3338.999,353.79,5609.689,7600,0.18297,5.06292,5,0.012584,-0.0316,0.01929,0.04068,0.07211,0.07285,0.04686,-0.01423,-0.09564,0.261883,0,0,0,0,0,0.00637089,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,86.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.447,18.717,230.026,0.17,17.616,17.762,18.698,19.664,230.406,0.55,-3.832,7.5,1.5,-2.904,-0.036,-0.197,-1.327,3.721,12.066,1168.472,8.478,8.553,8.522,226.381,26816.651,2.07309,2899.472,3797.024,3513.469,3403.322,335.9,5688.594,7600,0.1836,4.96722,5,-0.006556,-0.04761,0.02702,-0.00453,0.07536,-0.04003,0.01933,-0.11302,0.00812,0.251501,0,0,0,0,0,0.00751608,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,86.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.116,18.236,229.288,0.17,18.007,18.501,18.207,18.846,227.284,0.55,-3.565,7.5,1.5,-2.813,-0.04,-0.182,-1.289,4.193,12.049,1170.473,8.442,8.505,8.464,225.179,26771.839,2.06962,2958.993,3901.401,3344.416,3401.604,333.198,5630.187,7600,0.18359,5.00845,5,0.00169,-0.02603,0.03694,-0.00461,0.08294,0.05395,0.02478,-0.00019,0.01894,0.259186,0,0,0,0,0,0.00746167,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,87.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.873,19.197,228.988,0.17,18.185,19.263,18.347,18.559,230.762,0.554,-3.401,7.5,1.5,-2.678,0.024,-0.073,-1.22,4.351,12.113,1177.604,8.568,8.618,8.57,224.717,27393.484,2.11768,3103.302,3978.187,3203.407,3428.299,366.592,5848.036,7600,0.18435,5.07007,5,0.014013,-0.01537,0.03413,-0.01323,0.08026,0.02663,-0.00702,-0.02156,-0.00669,0.230522,0,0,0,0,0,0.00818827,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,87.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.618,17.566,229.432,0.17,18.316,19.879,18.201,19.41,231.377,0.555,-3.714,7.5,1.5,-2.781,0.036,-0.216,-1.304,3.93,11.988,1160.464,8.37,8.459,8.36,225.573,25865.531,1.99956,3172.478,3864.272,2978.933,3338.561,350.474,5726.396,7600,0.18201,4.99472,5,-0.001056,-0.01796,0.07116,-0.02789,0.07115,-0.00646,0.09259,-0.03665,-0.02279,0.246527,0,0,0,0,0,0.00652622,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,88,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.233,18.637,229.009,0.17,18.787,17.68,19.251,18.743,230.903,0.55,-2.657,7.5,1.5,-2.338,0.049,0.003,-0.944,4.002,12.019,1166.424,8.529,8.576,8.46,225.088,25969.182,2.00757,3406.627,3874.379,2938.876,3406.627,311.834,5562.53,7600,0.18241,5.02158,5,0.004317,0.01274,0.05911,-0.0569,0.08131,0.07675,-0.03013,-0.07252,0.02542,0.268088,0,0,0,0,0,0.00661411,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,88.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.075,18.366,230.88,0.17,18.384,18.336,18.994,18.451,231.547,0.55,-2.398,7.5,1.5,-2.151,0.098,0.03,-0.829,3.741,12.007,1165.418,8.501,8.514,8.458,227.221,25198.407,1.94799,3480.23,3671.273,2797.379,3316.294,345.943,5461.316,7600,0.18196,4.94666,5,-0.010668,0.01669,0.03033,-0.02562,0.08148,0.00988,-0.07194,0.07821,0.00041,0.281406,0,0,0,0,0,0.0058692,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,88.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.115,18.107,229.15,0.17,18.163,18.993,19.094,18.488,228.012,0.55,-1.567,7.5,1.5,-1.608,0.087,0.136,-0.532,3.955,12.08,1171.035,8.467,8.458,8.401,225.267,24342.735,1.88184,3471.062,3373.588,2619.175,3154.608,356.955,5430.644,7600,0.18034,5.04391,5,0.008783,0.01368,0.00531,-0.05168,0.07243,-0.00754,-0.06256,-0.06515,-0.02261,0.285442,0,0,0,0,0,0.0051238,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,89.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.298,18.367,230.522,0.17,18.724,18.927,18.308,18.119,230.488,0.55,-1.762,7.5,1.5,-1.673,0.154,0.13,-0.685,3.406,12.014,1164.979,8.537,8.493,8.443,227.183,23947.503,1.85129,3679.043,3313.944,2786.332,3259.773,315.627,5391.881,7600,0.18085,4.95209,5,-0.009583,0.05306,0.00878,-0.04118,0.06651,0.09846,0.00867,0.02624,-0.0148,0.290542,0,0,0,0,0,0.00480169,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,89.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.643,18.918,228.064,0.17,18.197,18.053,18.878,17.963,227.884,0.55,-1.303,7.5,1.5,-1.329,0.158,0.257,-0.521,3.862,12.164,1182.965,8.585,8.555,8.51,224.286,24708.03,1.91008,3827.253,3207.224,2920.883,3318.453,339.2,5276.793,7600,0.18218,5.07808,5,0.015615,0.03452,0.00447,-0.04018,0.08445,-0.04635,-0.01077,0.00251,0.04485,0.305685,0,0,0,0,0,0.00541985,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,90,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.28,18.53,227.172,0.17,18.461,18.526,19.109,17.407,227.343,0.55,-0.133,7.5,1.5,-0.559,0.183,0.333,-0.014,4.289,12.057,1169.337,8.589,8.476,8.478,222.965,22714.143,1.75594,3682.102,2856.126,2856.126,3131.451,367.101,5091.063,7600,0.17928,4.97941,5,-0.004118,0.08566,-0.02759,-0.02538,0.08207,0.12784,-0.08015,0.037,-0.00595,0.330123,0,0,0,0,0,0.0038868,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,90.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.739,18.531,229.259,0.17,18.281,19.966,18.554,18.149,231.227,0.55,0.605,7.5,1.5,-0.074,0.197,0.426,0.19,4.238,12.125,1175.967,8.566,8.437,8.477,225.115,22232.153,1.71868,3558.504,2628.773,2922.494,3036.59,347.942,4960.935,7600,0.17872,5.15541,5,0.031082,0.06193,-0.06667,-0.0269,0.0942,-0.05933,-0.0977,-0.00381,0.03032,0.347245,0,0,0,0,0,0.00356556,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,90.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.781,18.582,229.634,0.17,19.95,18.305,18.18,18.34,229.727,0.55,2.225,7.5,1.5,0.903,0.214,0.723,0.824,3.568,12.124,1177.669,8.516,8.488,8.545,226.135,23314.824,1.80238,3536.928,2633.996,3167.65,3112.858,319.241,5314.528,7600,0.18083,5.03931,5,0.007862,0.00603,-0.0219,0.03478,0.06874,-0.13975,0.11194,0.1542,-0.06365,0.30072,0,0,0,0,0,0.0043189,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,91.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.386,18.452,229.385,0.17,18.025,18.679,18.089,19.362,229.361,0.55,1.091,7.5,1.5,0.373,0.24,0.526,0.411,4.339,12.124,1176.989,8.516,8.462,8.521,225.133,22809.083,1.76328,3439.807,2565.608,3339.78,3115.065,366.305,5068.378,7600,0.18044,5.0244,5,0.00488,0.02199,-0.03278,0.02679,0.08721,0.03992,-0.02721,-0.01997,0.04618,0.333108,0,0,0,0,0,0.00394933,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,91.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.415,18.364,229.256,0.17,18.514,17.944,18.185,18.644,228.205,0.55,0.948,7.5,1.5,0.403,0.245,0.476,0.36,4.211,12.122,1177.396,8.487,8.419,8.507,225.126,22478.244,1.7377,3271.279,2566.204,3468.54,3102.007,357.202,5057.527,7600,0.17997,4.95634,5,-0.008732,0.00283,-0.06436,0.02311,0.08077,-0.04791,-0.07894,-0.00921,-0.0161,0.334536,0,0,0,0,0,0.00372881,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,92,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,19.057,17.922,229.75,0.17,18.102,18.547,18.61,17.682,230.631,0.55,2.305,7.5,1.5,1.155,0.237,0.717,0.828,4.146,12.103,1173.157,8.419,8.404,8.471,225.687,23399.541,1.80893,3134.138,2661.825,3606.451,3134.138,314.875,5267.072,7600,0.18136,4.95489,5,-0.009022,-0.01141,-0.02666,0.04019,0.08317,-0.03558,0.09425,0.0427,0.00599,0.306964,0,0,0,0,0,0.00437712,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,92.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.481,18.174,229.701,0.17,18.084,18.225,18.045,17.779,230.014,0.55,2.03,7.5,1.5,1.094,0.276,0.699,0.763,3.462,12.068,1167.964,8.439,8.426,8.507,226.306,23046.641,1.78164,2983.864,2796.508,3653.533,3144.635,339.265,5409.537,7600,0.18144,4.95668,5,-0.008664,-0.02226,-0.03499,0.04569,0.06704,-0.02713,-0.02082,0.01376,-0.04031,0.288219,0,0,0,0,0,0.00413558,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,92.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.261,18.058,230.26,0.17,17.624,19.051,18.194,18.051,231.551,0.55,2.676,7.5,1.5,1.646,0.256,0.762,0.994,4.347,12.075,1173.285,8.407,8.424,8.499,226.002,24782.257,1.91582,2905.843,3005.922,3780.504,3230.757,366.499,5559.276,7600,0.184,5.02928,5,0.005857,-0.03979,-0.02298,0.05251,0.08974,-0.04383,0.03003,0.01704,0.05673,0.268516,0,0,0,0,0,0.00550661,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,93.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.919,18.077,229.985,0.17,17.715,18.005,18.751,18.425,230.974,0.55,3.029,7.5,1.5,1.975,0.268,0.881,1.037,4.202,12.105,1173.659,8.406,8.439,8.491,225.866,24431.73,1.88872,2781.683,3167.339,3724.661,3224.561,333.4,5557.147,7600,0.18363,4.9472,5,-0.010559,-0.04275,-0.01019,0.04194,0.08346,-0.00741,0.03196,-0.02642,-0.0157,0.268796,0,0,0,0,0,0.00520687,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,93.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.134,17.85,231.181,0.17,18.441,18.379,18.324,17.969,232.325,0.55,3.613,7.5,1.5,2.368,0.271,0.963,1.287,3.767,12.07,1170.7,8.391,8.408,8.485,227.488,24813.133,1.9182,2860.235,3476.201,3760.665,3365.7,336.977,5766.648,7600,0.18431,4.90598,5,-0.018803,-0.0314,-0.01398,0.06278,0.07449,0.02838,-0.00946,0.05209,-0.02241,0.24123,0,0,0,0,0,0.00555059,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,94,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,16.98,17.562,228.113,0.17,18.286,18.09,17.699,17.967,228.176,0.55,2.546,7.5,1.5,1.823,0.263,0.804,0.875,3.737,12.107,1174.153,8.35,8.405,8.431,224.451,23752.567,1.83622,2648.807,3444.37,3444.37,3179.182,353.583,5366.358,7600,0.1824,5.06115,5,0.012229,-0.03757,0.01765,0.04362,0.07453,-0.01543,0.07907,-0.04788,0.0001,0.2939,0,0,0,0,0,0.00464976,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,94.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.881,18.301,228.731,0.17,17.294,18.156,17.616,18.632,229.53,0.55,3.106,7.5,1.5,2.293,0.272,0.83,1.076,4.3,12.069,1172.174,8.422,8.502,8.483,224.523,25452.694,1.96765,2790.146,3723.742,3428.799,3314.229,349.389,5724.171,7600,0.18539,5.00818,5,0.001637,-0.05369,0.02575,0.00684,0.09199,-0.04029,0.02024,-0.09197,0.04365,0.24682,0,0,0,0,0,0.00612741,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,94.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.421,17.171,229.806,0.17,17.471,18.243,17.269,18.475,231.044,0.554,3.836,7.5,1.5,2.825,0.213,0.924,1.347,4.554,11.935,1158.097,8.298,8.386,8.343,225.342,26599.82,2.05633,2838.663,3803.915,3233.429,3292.002,341.275,5751.271,7600,0.1863,4.95376,5,-0.009247,-0.04208,0.04519,0.00213,0.09028,0.02903,0.0486,-0.01178,-0.00429,0.243254,0,0,0,0,0,0.0072858,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,95.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.687,17.022,228.91,0.17,17.698,17.754,17.522,17.74,229.985,0.55,2.319,7.5,1.5,2.157,0.207,0.652,0.807,4.167,11.994,1161.99,8.276,8.366,8.321,224.813,24202.347,1.87099,2860.598,3724.773,2959.477,3181.616,362.105,5595.23,7600,0.18218,5.00254,5,0.000507,-0.04699,0.04325,-0.00126,0.06989,-0.01228,-0.00486,-0.00845,-0.05097,0.263786,0,0,0,0,0,0.00502249,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,95.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.291,17.358,228.435,0.17,18.251,18.231,17.237,18.295,229.502,0.55,2.759,7.5,1.5,2.413,0.207,0.765,0.917,4.311,11.979,1163.153,8.336,8.399,8.299,224.213,25009.741,1.9334,3116.411,3826.219,2917.826,3286.819,359.6,5608.874,7600,0.18353,5.02877,5,0.005754,-0.02686,0.03555,-0.06399,0.08952,0.05033,-0.01923,-0.15684,0.04906,0.26199,0,0,0,0,0,0.00571109,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,96,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.161,17.539,228.171,0.17,17.572,17.576,18.12,17.73,228.327,0.55,2.66,7.5,1.5,2.501,0.186,0.729,0.891,4.265,11.973,1162.833,8.391,8.431,8.35,223.986,24778.165,1.9155,3244.312,3720.427,2768.198,3244.312,317.41,5680.707,7600,0.18278,4.94108,5,-0.011783,0.00613,0.04672,-0.03491,0.08116,0.08246,0.02792,0.07269,-0.02089,0.252539,0,0,0,0,0,0.00551186,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,96.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.178,17.594,228.58,0.17,17.334,17.838,17.337,17.747,226.877,0.55,1.898,7.5,1.5,2.074,0.2,0.605,0.696,3.997,11.906,1154.055,8.406,8.44,8.353,224.66,24647.422,1.90539,3353.488,3547.922,2658.519,3186.643,352.083,5611.077,7600,0.18281,5.04818,5,0.009635,0.01492,0.04831,-0.0386,0.07801,0.02199,0.00396,-0.00923,-0.00787,0.2617,0,0,0,0,0,0.0053941,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,96.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.19,17.545,229.373,0.17,17.664,17.269,18.05,17.996,230.77,0.55,1.572,7.5,1.5,2.062,0.131,0.617,0.545,4.064,12.014,1164.193,8.422,8.416,8.344,225.388,23728.951,1.83439,3558.404,3460.21,2700.218,3239.611,359.595,5438.372,7600,0.18008,4.94682,5,-0.010637,0.03642,0.03075,-0.04184,0.07787,0.05375,-0.04388,-0.00808,-0.00034,0.284425,0,0,0,0,0,0.00463736,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,97.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,16.925,17.51,229.185,0.17,17.778,17.373,18.43,16.791,228.222,0.55,1.141,7.5,1.5,1.876,0.126,0.547,0.4,5.095,12.007,1163.698,8.433,8.409,8.334,224.186,23891.275,1.84694,3667.871,3259.102,2668.379,3198.45,353.381,5401.792,7600,0.18026,4.96822,5,-0.006356,0.05197,0.02792,-0.0468,0.09654,0.03886,-0.00709,-0.0124,0.04668,0.289238,0,0,0,0,0,0.00475956,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,97.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.313,17.543,226.385,0.17,17.035,17.782,17.19,18.424,228.907,0.55,1.049,7.5,1.5,1.829,0.118,0.48,0.318,3.121,12.023,1167.824,8.437,8.361,8.378,223.324,23578.181,1.82274,3634.739,3046.269,2774.503,3151.837,321.935,5368.456,7600,0.17962,5.02438,5,0.004875,0.0522,-0.02446,-0.00749,0.06007,0.00059,-0.13094,0.09827,-0.09119,0.293624,0,0,0,0,0,0.0045169,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,98,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,16.981,16.797,230.199,0.17,17.723,17.452,17.71,17.179,232.824,0.55,1.145,7.5,1.5,2.094,0.04,0.468,0.408,3.336,11.865,1151.12,8.344,8.282,8.265,226.934,23346.905,1.80486,3705.309,2931.823,2931.823,3189.652,343.772,5487.276,7600,0.17788,4.94724,5,-0.010553,0.04856,-0.01322,-0.03076,0.07058,-0.0091,0.0281,-0.05818,0.02627,0.27799,0,0,0,0,0,0.00435593,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,98.4,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.251,17.452,229.048,0.17,17.43,17.347,18.708,18.557,229.694,0.556,-1.804,7.5,1.5,0.493,0.037,0.062,-0.591,4.166,11.993,1163.383,8.435,8.351,8.358,224.969,21610.891,1.67065,3582.345,2657.122,2949.419,3062.962,346.255,4968.69,7600,0.17493,4.98355,5,-0.003291,0.06086,-0.02372,-0.01651,0.08636,0.03075,-0.02625,0.03561,0.03947,0.346225,0,0,0,0,0,0.00319189,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,98.8,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.846,17.984,228.725,0.17,16.947,17.938,17.11,17.525,228.758,0.55,-1.356,7.5,1.5,0.683,0.029,0.127,-0.478,3.884,12.026,1170.454,8.47,8.368,8.429,224.912,22005.99,1.7012,3537.352,2614.425,3159.896,3103.891,326.311,4999.504,7600,0.17544,5.05108,5,0.010215,0.03225,-0.06994,-0.00958,0.07161,-0.07154,-0.11556,0.01733,-0.03689,0.342171,0,0,0,0,0,0.00342734,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,99.2,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,17.813,17.256,230.395,0.17,18.247,17.755,17.767,16.442,231.381,0.55,-1.382,7.5,1.5,0.619,-0.004,0.131,-0.429,4.053,11.983,1163.614,8.401,8.284,8.379,226.41,21165.775,1.63624,3404.622,2547.051,3306.498,3086.057,359.337,5020.168,7600,0.17361,5.00548,5,0.001096,0.04993,-0.06679,0.0285,0.06733,0.04421,0.00789,0.0952,-0.0107,0.339452,0,0,0,0,0,0.00294651,12935.604
E028,1603,test_release_sample,S6,delay_noise_actuator_limit,Severe,MPC Load Control,99.6,recovery,0.1,0.4,200,0.03,35.07,40.21,7,18.5,18.183,18.035,228.468,0.17,17.794,16.77,18.557,17.332,229.274,0.55,-2.846,7.5,1.5,-0.177,-0.038,0.003,-1.019,4.563,12.04,1169.628,8.441,8.39,8.445,223.996,21240.033,1.64198,3295.598,2573.89,3497.512,3122.333,365.629,4847.569,7600,0.17432,5.07045,5,0.014089,-0.00292,-0.05425,0.00035,0.09135,-0.13213,0.03134,-0.07037,0.06005,0.362162,0,0,0,0,0,0.00297725,12935.604
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,0,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.169,18.39,224.201,0.17,17.898,18.041,18.81,22.513,227.411,0.555,0.314,7.5,1.5,0.422,0.257,0.426,0.165,7.321,12.074,1171.219,8.443,8.569,8.305,217.084,25964.544,2.06548,3249.39,3776.802,2721.979,3249.39,351.608,5001.145,7600,0.18244,4.97682,5,-0.004636,-0.04336,0.08171,-0.18167,0.20314,-0.10839,0.20427,-0.45417,0.50785,0.341955,0,0,0,0,0,0.00735817,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,0.4,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.085,18.452,226.108,0.17,17.17,17.5,19.375,24.139,230.74,0.55,0.041,7.5,1.5,0.464,0.276,0.346,0.003,7.156,12.089,1172.487,8.46,8.692,8.26,219.082,25516.306,2.02982,3498.487,3715.792,2721.766,3312.015,393.5,5043.22,7600,0.18201,5.02906,5,0.005812,-0.03386,0.1975,-0.23447,0.12957,0.02376,0.28948,-0.13199,-0.18392,0.336418,0,0,0,0,0,0.00687254,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,0.8,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.137,18.245,224.451,0.17,18.431,17.012,18.793,22.903,228.714,0.55,-0.501,7.5,1.5,0.177,0.276,0.277,-0.196,7.03,12.006,1164.916,8.553,8.561,8.334,217.576,24582.017,1.9555,3616.123,3507.643,2668.039,3263.935,397.264,4997.839,7600,0.18044,4.98541,5,-0.002918,0.08327,0.09142,-0.13499,0.15418,0.29282,-0.26518,0.2487,0.06152,0.34239,0,0,0,0,0,0.00592874,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,1.2,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.417,18.343,226.387,0.17,17.339,18.462,19.167,23.164,231.026,0.55,0.427,7.5,1.5,0.864,0.26,0.476,0.118,7.345,12.179,1179.322,8.698,8.503,8.357,219.208,25772.358,2.05019,3830.747,3401.136,2780.294,3337.392,371.399,5138.283,7600,0.18218,5.03799,5,0.007599,0.21725,0.02209,-0.12416,0.16574,0.33496,-0.17334,0.02706,0.0289,0.32391,0,0,0,0,0,0.00715429,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,1.6,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.178,18.49,225.351,0.17,17.238,17.492,18.228,23.12,229.722,0.55,2.147,7.5,1.5,1.885,0.302,0.711,0.672,8.473,12.134,1175.62,8.737,8.446,8.303,217.155,29507.533,2.34733,3975.349,3224.422,2877.63,3359.134,410.81,5566.283,7600,0.18914,5.03844,5,0.007688,0.23863,-0.05286,-0.19624,0.27794,0.05344,-0.18737,-0.1802,0.28052,0.267594,0,0,0,0,0,0.01226434,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,2,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.537,18.09,225.304,0.17,18.198,18.622,19.175,24.293,229.109,0.553,0.754,7.5,1.5,1.168,0.24,0.504,0.223,7.41,12.014,1164.403,8.683,8.374,8.344,218.065,26369.091,2.09766,3899.102,2981.054,2981.054,3287.07,408.021,5156.421,7600,0.18285,5.01653,5,0.003306,0.23258,-0.0769,-0.10722,0.17168,-0.01513,-0.06009,0.22257,-0.26567,0.321524,0,0,0,0,0,0.00783476,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,2.4,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.544,18.219,226.449,0.17,17.951,17.342,18.998,25.262,232.273,0.55,2.858,7.5,1.5,2.459,0.233,0.804,1.046,6.177,12.073,1170.533,8.718,8.342,8.418,220.459,27218.372,2.16522,4016.539,3050.189,3355.479,3474.069,361.647,5685.922,7600,0.18414,5.01214,5,0.002427,0.25206,-0.12399,-0.04798,0.18647,0.04872,-0.11773,0.14809,0.03698,0.251852,0,0,0,0,0,0.00892026,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,2.8,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.936,18.626,226.469,0.17,18.506,17.945,20.627,24.979,230.966,0.554,2.837,7.5,1.5,2.54,0.212,0.786,1.016,7.168,12.1,1172.966,8.762,8.33,8.577,219.591,29843.429,2.37405,3997.195,2956.991,3571.776,3508.654,367.775,5714.155,7600,0.18819,5.04266,5,0.008533,0.24672,-0.18478,0.06166,0.28988,-0.01335,-0.15198,0.2741,0.25853,0.248137,0,0,0,0,0,0.01283757,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,3.2,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.595,17.553,224.347,0.17,18.614,18.543,19.005,25.067,228.871,0.555,3.39,7.5,1.5,2.886,0.187,0.831,1.194,7.566,11.972,1162.308,8.425,8.202,8.516,216.966,29499.858,2.34671,3801.241,2824.453,3689.477,3438.39,409.292,5714.235,7600,0.1872,5.0098,5,0.001961,0.03859,-0.18447,0.12936,0.18556,-0.52033,0.00079,0.16925,-0.26081,0.248127,0,0,0,0,0,0.01226437,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,3.6,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.539,18.367,225.272,0.17,18.874,18.745,19.848,24.23,231.655,0.55,3.285,7.5,1.5,3.002,0.166,0.875,1.108,7.518,12.008,1166.22,8.451,8.224,8.628,217.977,30022.027,2.38825,3685.657,2893.15,3907.379,3495.395,401.497,5842.821,7600,0.18772,4.99047,5,-0.001905,-0.03339,-0.25994,0.14398,0.22309,-0.17996,-0.18869,0.03656,0.09383,0.231208,0,0,0,0,0,0.01315786,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,4,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.098,18.553,225.735,0.17,17.947,18.608,20.07,23.946,229.442,0.55,2.948,7.5,1.5,2.848,0.133,0.827,0.999,6.889,12.044,1167.255,8.552,8.297,8.716,218.915,30075.181,2.39248,3501.798,2986.961,4016.635,3501.798,343.225,5691.039,7600,0.18726,4.92126,5,-0.015747,0.04577,-0.20998,0.20922,0.06953,0.19791,0.1249,0.1631,-0.38389,0.251179,0,0,0,0,0,0.01323397,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,4.4,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.562,18.23,227.06,0.17,18.907,19.122,20.475,24.157,233.933,0.55,3.206,7.5,1.5,3.129,0.072,0.782,1.141,6.517,12.125,1175.374,8.448,8.323,8.66,220.818,29367.725,2.3362,3310.391,3100.822,4059.459,3490.224,379.49,5988.801,7600,0.18504,5.033,5,0.006599,-0.02023,-0.14527,0.19189,0.27589,-0.16499,0.16177,-0.04333,0.51589,0.212,0,0,0,0,0,0.01207346,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,4.8,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.803,18.749,225.048,0.17,17.642,19.132,20.377,24.377,231.087,0.55,2.981,7.5,1.5,2.982,0.096,0.804,1.044,7.248,12.105,1177.799,8.405,8.419,8.743,218.008,30357.026,2.4149,3187.322,3297.152,4147.198,3543.891,402.205,5845.642,7600,0.18711,4.97387,5,-0.005227,-0.12483,-0.11124,0.2124,0.20807,-0.26152,0.08509,0.05127,-0.16954,0.230837,0,0,0,0,0,0.01374879,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,5.2,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.299,19.671,226.338,0.17,18.183,18.543,21.192,23.826,230.764,0.55,3.537,7.5,1.5,3.282,0.049,0.932,1.234,7.554,12.18,1183.753,8.441,8.65,8.854,218.99,32338.937,2.57256,3133.325,3567.988,4196.132,3632.482,375.767,6097.401,7600,0.18965,5.00183,5,0.000366,-0.20004,0.0091,0.2135,0.20614,-0.18801,0.30085,0.00274,-0.00483,0.19771,0,0,0,0,0,0.01768917,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,5.6,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.684,19.102,225.323,0.17,18.894,19.641,21.524,23.962,230.567,0.55,3.909,7.5,1.5,3.523,0.003,0.944,1.37,6.9,12.19,1182.911,8.442,8.545,8.765,218.664,31737.958,2.52476,3126.75,3816.237,4134.655,3692.548,377.198,5967.695,7600,0.18788,4.96957,5,-0.006085,-0.13052,-0.02777,0.19228,0.24073,0.1738,-0.09219,-0.05306,0.08648,0.214777,0,0,0,0,0,0.01640911,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,6,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.46,18.952,226.41,0.17,19.406,18.529,21.084,23.903,229.762,0.55,1.55,7.5,1.5,2.195,0.002,0.593,0.541,7.744,12.205,1182.196,8.327,8.706,8.64,218.925,29173.596,2.32076,2877.122,3812.294,3812.294,3500.57,415.632,5549.681,7600,0.18358,4.99345,5,-0.00131,-0.22799,0.15146,0.08524,0.25881,-0.24368,0.44807,-0.26759,0.04519,0.269779,0,0,0,0,0,0.01172278,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,6.4,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.2,19.301,226.521,0.17,20.446,19.179,21.917,24,231.429,0.55,2.764,7.5,1.5,2.852,-0.038,0.757,0.993,7.182,12.14,1177.935,8.357,8.707,8.534,219.485,32196.001,2.56119,3051.035,4075.224,3751.662,3625.974,383.292,5912.715,7600,0.18925,4.97058,5,-0.005884,-0.23966,0.10978,-0.06312,0.14635,-0.02917,-0.10419,-0.3709,-0.28114,0.222011,0,0,0,0,0,0.01736261,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,6.8,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.57,19.322,226.759,0.17,18.813,18.59,23.072,23.418,231.725,0.552,2.131,7.5,1.5,2.497,-0.097,0.791,0.707,6.542,12.235,1186.491,8.406,8.811,8.63,220.4,29684.035,2.36137,3147.415,4151.61,3558.108,3619.044,355.044,5667.374,7600,0.18606,5.01411,5,0.002822,-0.19329,0.21162,0.03041,0.18385,0.11591,0.25461,0.23383,0.09374,0.254293,0,0,0,0,0,0.01256368,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,7.2,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.849,19.798,226.903,0.17,19.304,19.483,22.423,24.35,232.707,0.55,1.346,7.5,1.5,2.046,-0.127,0.571,0.446,6.577,12.182,1183.029,8.529,8.905,8.574,220.461,28876.986,2.29717,3226.445,4150.81,3332.212,3569.822,387.325,5603.499,7600,0.18523,5.00998,5,0.001996,-0.12816,0.24877,-0.08301,0.13567,0.16285,0.09288,-0.28355,-0.12046,0.262698,0,0,0,0,0,0.0112611,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,7.6,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,20.182,18.956,226.369,0.17,19.166,19.221,23.067,23.489,231.4,0.55,1.45,7.5,1.5,1.968,-0.146,0.562,0.509,6.913,12.159,1179.986,8.45,8.702,8.336,219.763,28828.587,2.29331,3327.396,4094.019,3112.915,3511.443,388.384,5566.747,7600,0.18548,4.95236,5,-0.009528,-0.10608,0.14573,-0.21993,0.30726,0.05519,-0.25762,-0.3423,0.42899,0.267533,0,0,0,0,0,0.01118359,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,8,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.39,19.32,226.331,0.17,18.916,19.792,21.971,23.475,231.238,0.55,1.124,7.5,1.5,1.82,-0.146,0.532,0.371,7.034,12.16,1179.784,8.662,8.827,8.478,219.501,29015.292,2.30817,3432.402,3951.77,2913.035,3432.402,346.245,5481.899,7600,0.18581,4.98145,5,-0.00371,0.06196,0.22755,-0.1213,0.20403,0.42009,0.20454,0.24656,-0.25809,0.278697,0,0,0,0,0,0.01146453,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,8.4,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.828,19.736,227.364,0.17,18.938,19.908,23.448,23.452,230.718,0.55,-0.206,7.5,1.5,0.961,-0.158,0.39,-0.1,7.709,12.211,1183.845,8.775,8.684,8.414,219.89,28488.672,2.26627,3617.749,3841.947,2816.39,3425.362,405.981,5212.255,7600,0.18516,5.0204,5,0.004079,0.1252,0.03379,-0.23591,0.23532,0.1581,-0.48439,-0.28653,0.07824,0.314177,0,0,0,0,0,0.01064514,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,8.8,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.148,19.217,225.861,0.17,19.408,19.618,23.512,22.639,229.496,0.55,-1.866,7.5,1.5,0.078,-0.219,0.086,-0.691,7.3,12.165,1180.612,8.707,8.759,8.37,218.87,25401.837,2.02072,3667.491,3557.257,2704.083,3309.61,403.685,4851.097,7600,0.18106,4.99962,5,-0.000076,0.11901,0.17147,-0.21756,0.30868,-0.01545,0.34421,0.04589,0.1834,0.361698,0,0,0,0,0,0.00674085,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,9.2,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,20.1,19.158,225.448,0.17,19.981,19.284,24.462,22.56,228.469,0.55,-1.335,7.5,1.5,0.217,-0.218,0.162,-0.467,7.205,12.161,1179.447,8.765,8.627,8.428,218.436,24888.067,1.97985,3820.59,3393.845,2777.145,3330.526,368.921,4877.394,7600,0.18022,5.02561,5,0.005122,0.18402,0.04608,-0.15274,0.19334,0.16252,-0.31348,0.16206,-0.28836,0.358238,0,0,0,0,0,0.00621733,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,9.6,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.458,19.416,227.186,0.17,18.795,20.309,24.035,22.786,229.211,0.55,-1.635,7.5,1.5,-0.088,-0.23,0.194,-0.644,7.432,12.122,1174.336,8.852,8.52,8.437,219.974,25534.035,2.03123,3918.536,3207.488,2879.112,3335.045,388.994,5005.815,7600,0.18154,5.02284,5,0.004568,0.2395,-0.09266,-0.17584,0.21995,0.13869,-0.34685,-0.05776,0.06652,0.34134,0,0,0,0,0,0.00688895,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,10,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.123,19.374,225.168,0.17,18.789,18.862,24.799,22.716,229.07,0.55,-2.594,7.5,1.5,-0.71,-0.26,-0.075,-0.86,7.458,12.22,1186.874,8.847,8.516,8.508,217.948,27084.405,2.15457,4012.358,3090.557,3090.557,3397.824,409.689,5127.524,7600,0.18469,4.97739,5,-0.004522,0.23932,-0.09145,-0.10005,0.23763,-0.00043,0.00302,0.18948,0.0442,0.325326,0,0,0,0,0,0.00870814,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,10.4,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.093,19.287,225.547,0.17,19.315,20.207,24.465,21.888,227.939,0.55,-2.964,7.5,1.5,-1.001,-0.259,-0.07,-1.072,7.024,12.136,1179.273,8.836,8.447,8.583,218.659,28623.643,2.27701,3967.81,2951.18,3272.354,3397.115,380.464,5164.998,7600,0.1873,5.0656,5,0.01312,0.23843,-0.15117,-0.01489,0.13596,-0.00224,-0.1493,0.21289,-0.25417,0.320395,0,0,0,0,0,0.01084215,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,10.8,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.862,19.295,224.504,0.17,19.34,19.878,25.093,21.074,226.136,0.55,-3.13,7.5,1.5,-1.215,-0.26,-0.059,-1.019,6.997,12.157,1178.562,8.798,8.343,8.552,217.692,28458.133,2.26385,3919.533,2887.14,3497.308,3434.66,365.013,5300.921,7600,0.18711,5.01668,5,0.003337,0.19891,-0.25633,-0.04706,0.18489,-0.09879,-0.2629,-0.08042,0.12233,0.30251,0,0,0,0,0,0.01060432,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,11.2,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.621,18.711,226.911,0.17,19.737,19.843,25.224,21.736,229.051,0.55,-3.446,7.5,1.5,-1.449,-0.265,-0.153,-1.214,7.905,12.158,1178.949,8.68,8.387,8.551,219.227,27761.581,2.20843,3766.713,2769.645,3652.628,3396.328,417.789,5225.568,7600,0.18609,5.04259,5,0.008519,0.15035,-0.14294,0.02144,0.22065,-0.12142,0.28348,0.17127,0.0894,0.312425,0,0,0,0,0,0.00961004,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,11.6,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.12,19.626,227.416,0.17,19.592,19.178,23.623,20.556,230.701,0.55,-3.559,7.5,1.5,-1.759,-0.257,-0.146,-1.275,7.701,12.196,1183.325,8.686,8.402,8.72,220.011,28961.349,2.30388,3707.282,2904.752,3931.807,3514.614,406.574,5455.066,7600,0.18804,4.94149,5,-0.011702,0.04579,-0.23845,0.07987,0.29573,-0.2614,-0.23879,0.14607,0.18769,0.282228,0,0,0,0,0,0.01138073,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,12,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.102,19.041,226.619,0.17,18.861,19.512,25.007,20.234,229.209,0.553,-3.819,7.5,1.5,-1.901,-0.246,-0.172,-1.393,6.465,12.153,1178.415,8.482,8.415,8.651,220.462,28539.762,2.27034,3508.543,3004.392,4012.695,3508.543,336.101,5438.706,7600,0.18724,5.01661,5,0.003323,-0.08936,-0.15634,0.07987,0.30783,-0.33786,0.20529,0,0.03026,0.284381,0,0,0,0,0,0.01073466,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,12.4,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.53,18.812,225.416,0.17,19.34,19.17,24.474,20.327,229.136,0.55,-4.087,7.5,1.5,-2.198,-0.222,-0.234,-1.312,7.382,12.135,1179.929,8.49,8.512,8.685,218.293,29565.734,2.35195,3291.038,3070.18,4080.455,3480.557,399.932,5627.431,7600,0.18865,4.96819,5,-0.006363,-0.05501,-0.0324,0.14084,0.25807,0.08585,0.30984,0.15243,-0.1244,0.259549,0,0,0,0,0,0.01236502,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,12.8,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.085,18.539,226.701,0.17,19.269,19.676,24.262,20.538,229.335,0.55,-3.079,7.5,1.5,-1.723,-0.278,-0.067,-1.077,7.204,12.082,1171.933,8.409,8.512,8.787,219.608,27715.869,2.2048,3029.062,3139.08,3990.58,3386.241,402.893,5226.139,7600,0.18663,4.95316,5,-0.009368,-0.10409,-0.00055,0.27431,0.11169,-0.12268,0.07964,0.33366,-0.36595,0.31235,0,0,0,0,0,0.00954677,12570.706
