episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,13.2,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.434,18.795,229.272,0.17,19.309,20.253,25.398,20.025,231.951,0.55,-2.728,7.5,1.5,-1.721,-0.291,-0.063,-0.94,6.986,12.149,1180.677,8.438,8.549,8.711,222.507,28628.845,2.27743,2905.723,3328.918,3940.487,3391.709,365.852,5261.663,7600,0.18851,4.9614,5,-0.007719,-0.10692,0.00455,0.16595,0.22087,-0.00708,0.01273,-0.27089,0.27296,0.307676,0,0,0,0,0,0.01085596,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,13.6,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.247,18.352,226.693,0.17,19.266,19.797,24.464,19.351,228.149,0.55,-2.128,7.5,1.5,-1.459,-0.217,0.072,-0.766,6.845,12.044,1167.545,8.305,8.638,8.699,220.101,26824.409,2.13388,2780.739,3471.96,3791.179,3347.96,378.147,5261.701,7600,0.18441,5.03913,5,0.007827,-0.18821,0.14502,0.20578,0.25296,-0.20323,0.35119,0.09958,0.08023,0.307671,0,0,0,0,0,0.00838942,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,14,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.476,18.293,225.409,0.17,19.639,19.68,24.473,19.99,229.634,0.55,-2.631,7.5,1.5,-1.822,-0.219,-0.053,-0.948,7.39,12.04,1168.221,8.356,8.579,8.651,218.114,27811.061,2.21237,2785.845,3708.61,3708.61,3401.022,410.118,5375.938,7600,0.18624,5.01353,5,0.002707,-0.13196,0.09187,0.16364,0.09465,0.14063,-0.13288,-0.10537,-0.39579,0.29264,0,0,0,0,0,0.00968838,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,14.4,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.15,18.857,226.689,0.17,17.833,21.641,23.95,20.553,229.415,0.55,-2.494,7.5,1.5,-1.909,-0.192,-0.002,-0.828,7.465,12.159,1175.818,8.319,8.65,8.638,219.48,29191.455,2.32218,2930.345,3977.738,3646.845,3518.309,391.976,5361.146,7600,0.18829,5.00313,5,0.000626,-0.23836,0.09282,0.08077,0.25569,-0.26601,0.00238,-0.20716,0.4026,0.294586,0,0,0,0,0,0.01173533,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,14.8,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.739,18.425,228.675,0.17,19.075,20.756,23.228,19.572,230.241,0.55,-1.658,7.5,1.5,-1.513,-0.191,0.099,-0.486,7.196,12.046,1168.728,8.412,8.751,8.527,221.616,27296.445,2.17143,2882.816,3933.222,3312.408,3376.148,371.382,5289.665,7600,0.18531,4.95381,5,-0.009237,-0.09494,0.24398,0.02036,0.1365,0.35854,0.37788,-0.15102,-0.29797,0.303991,0,0,0,0,0,0.00899048,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,15.2,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.52,19.229,230.08,0.17,18.265,22.342,24.1,18.815,232.02,0.55,-0.078,7.5,1.5,-0.631,-0.144,0.415,-0.105,7.582,12.14,1177.106,8.496,8.836,8.551,222.746,26740.335,2.12719,2990.374,3976.729,3103.233,3356.779,413.3,5081.41,7600,0.18383,4.87198,5,-0.025604,-0.10915,0.23008,-0.05422,0.24759,-0.03553,-0.03474,-0.18646,0.27772,0.331393,0,0,0,0,0,0.00827566,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,15.6,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.369,18.759,228.547,0.17,19.555,21.417,24.073,18.475,229.221,0.55,-0.792,7.5,1.5,-1.126,-0.128,0.259,-0.253,7.681,12.042,1168.731,8.536,8.742,8.397,221.206,27811.772,2.21243,3195.263,4002.838,2969.326,3389.142,409.13,5187.251,7600,0.18562,4.94212,5,-0.011576,-0.01569,0.19037,-0.15482,0.33936,0.23367,-0.09927,-0.25151,0.22941,0.317467,0,0,0,0,0,0.00967597,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,16,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.23,18.729,227.106,0.17,18.447,22.323,24.244,18.804,227.141,0.551,-0.947,7.5,1.5,-1.245,-0.111,0.23,-0.383,8.529,12.104,1174.205,8.494,8.787,8.324,218.823,27735.466,2.20636,3372.221,3940.737,2803.705,3372.221,379.011,5178.839,7600,0.18548,4.79081,5,-0.041837,-0.05673,0.23678,-0.22645,0.24592,-0.1026,0.11602,-0.17905,-0.23359,0.318574,0,0,0,0,0,0.00956924,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,16.4,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.441,18.08,227.183,0.17,20.089,20.775,24.038,19.666,228.149,0.55,0.965,7.5,1.5,-0.275,-0.125,0.461,0.339,7.147,12.064,1169.132,8.46,8.633,8.301,220.26,24715.061,1.96608,3367.059,3587.173,2580.299,3178.177,398.585,4929.202,7600,0.18102,4.96843,5,-0.006313,-0.01538,0.15763,-0.17493,0.22423,0.10336,-0.19786,0.12879,-0.05422,0.351421,0,0,0,0,0,0.00605244,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,16.8,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.281,18.062,226.859,0.17,19.316,21.706,23.72,18.752,228.287,0.55,3.12,7.5,1.5,0.945,-0.047,0.829,1.151,6.832,12.06,1170.794,8.637,8.609,8.283,220.267,25720.41,2.04606,3648.01,3539.068,2695.892,3294.323,398.954,5054.614,7600,0.18175,5.0012,5,0.000239,0.16001,0.13188,-0.19374,0.24044,0.43847,-0.06439,-0.04703,0.04053,0.334919,0,0,0,0,0,0.00709339,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,17.2,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.313,17.971,228.632,0.17,19.806,21.338,23.109,19.145,230.289,0.55,2.469,7.5,1.5,0.484,0.003,0.755,0.863,7.713,12.063,1169.814,8.621,8.464,8.261,221.13,25453.249,2.02481,3705.631,3260.364,2616.898,3194.298,384.933,5079.638,7600,0.18094,5.002,5,0.0004,0.15154,-0.00513,-0.20808,0.21059,-0.02116,-0.34253,-0.03585,-0.07463,0.331627,0,0,0,0,0,0.00680754,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,17.6,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.588,18.942,227.701,0.17,20.183,22.907,23.097,19.139,230.752,0.55,1.83,7.5,1.5,0.191,-0.001,0.702,0.642,6.926,12.079,1171.34,8.852,8.612,8.468,220.994,24681.98,1.96345,3831.593,3127.992,2803.056,3254.214,384.919,4973.331,7600,0.18006,4.91302,5,-0.017395,0.26228,0.022,-0.12176,0.21928,0.27685,0.06784,0.21579,0.02172,0.345614,0,0,0,0,0,0.00602244,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,18,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.037,18.759,229.5,0.17,19.853,22.244,21.995,17.917,229.469,0.55,3.114,7.5,1.5,0.908,0.034,0.838,1.049,7.445,12.124,1175.1,8.859,8.553,8.491,222.374,26927.214,2.14206,3980.705,3042.471,3042.471,3355.215,416.993,5162.796,7600,0.18477,4.97786,5,-0.004428,0.28721,-0.01914,-0.08115,0.3193,0.06233,-0.10285,0.10155,0.25004,0.320685,0,0,0,0,0,0.00851247,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,18.4,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.768,18.319,228.218,0.17,19.657,22.943,22.029,18.852,230.918,0.55,3.714,7.5,1.5,1.168,0.056,0.925,1.338,7.86,12.11,1176.047,8.73,8.43,8.5,220.472,27539.593,2.19078,3952.62,2867.566,3210.357,3343.515,406.07,5349.819,7600,0.18663,4.96234,5,-0.007532,0.20612,-0.09331,-0.02322,0.11389,-0.20275,-0.18542,0.14481,-0.51352,0.296076,0,0,0,0,0,0.00931752,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,18.8,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.248,18.098,229.33,0.17,19.875,23.278,22.926,18.877,231.581,0.55,3.169,7.5,1.5,0.988,0.108,0.827,1.089,7.85,12.09,1172.527,8.637,8.329,8.578,221.617,26844.765,2.1355,3841.398,2736.393,3389.476,3322.422,390.686,5155.909,7600,0.18686,4.92343,5,-0.015313,0.13462,-0.17257,0.07588,0.13628,-0.17874,-0.19817,0.24776,0.05598,0.321591,0,0,0,0,0,0.008408,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,19.2,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.464,18.012,228.241,0.17,20.204,22.42,23.008,19.055,227.646,0.551,3.666,7.5,1.5,1.317,0.114,0.893,1.332,9.027,12.015,1167.035,8.771,8.376,8.604,219.43,28042.976,2.23082,3752.065,2673.679,3628.675,3351.473,451.863,5352.796,7600,0.1895,4.92675,5,-0.014649,0.27423,-0.12097,0.10679,0.21529,0.34903,0.12902,0.07727,0.19753,0.295685,0,0,0,0,0,0.01001291,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,19.6,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.612,18.354,227.772,0.17,19.743,22.615,21.789,18.994,228.106,0.55,3.511,7.5,1.5,1.343,0.143,0.902,1.211,7.925,12.071,1169.457,8.689,8.425,8.716,220.075,27110.378,2.15663,3495.31,2662.611,3728.276,3295.399,421.859,5153.598,7600,0.18905,4.91391,5,-0.017217,0.14521,-0.11905,0.17227,0.22729,-0.32256,0.00478,0.1637,0.02998,0.321895,0,0,0,0,0,0.00874362,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,20,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.184,19.14,230.211,0.17,20.218,24.241,21.443,19.479,231.853,0.55,2.663,7.5,1.5,0.834,0.142,0.782,0.988,7.922,12.13,1175.226,8.652,8.542,8.943,222.533,27464.206,2.18478,3382.176,2820.582,3943.77,3382.176,374.396,5141.684,7600,0.19026,4.92514,5,-0.014973,0.00757,-0.10172,0.29859,0.24433,-0.3441,0.04332,0.3158,0.04262,0.323463,0,0,0,0,0,0.00920118,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,20.4,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.318,18.505,229.766,0.17,21.398,24.558,20.793,18.368,229.892,0.55,3.853,7.5,1.5,1.621,0.177,0.884,1.292,7.144,12.059,1172.83,8.515,8.553,8.831,222.866,27105.481,2.15624,3181.404,2956.366,3985.765,3374.511,407.502,5269.854,7600,0.19092,4.95896,5,-0.008209,-0.05925,-0.02187,0.25604,0.24392,-0.16704,0.19965,-0.10637,-0.00104,0.306598,0,0,0,0,0,0.00874448,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,20.8,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,20.108,19.295,228.487,0.17,21.602,23.705,21.956,18.758,229.746,0.55,2.709,7.5,1.5,1.077,0.225,0.753,0.923,8.33,12.119,1175.587,8.617,8.666,8.973,220.427,28270.572,2.24892,3036.482,3156.909,4088.979,3427.456,441.015,5136.486,7600,0.19433,4.97952,5,-0.004095,-0.0595,-0.0101,0.29711,0.26947,-0.00063,0.02941,0.10269,0.06387,0.324147,0,0,0,0,0,0.01032274,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,21.2,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.264,18.831,228.783,0.17,21.87,23.762,20.884,18.845,228.453,0.55,2.81,7.5,1.5,1.262,0.265,0.809,1.006,7.48,12.117,1175.647,8.49,8.739,8.961,221.496,27754.545,2.20787,2910.968,3361.554,4012.707,3428.41,389.531,5156.965,7600,0.1949,4.90266,5,-0.019469,-0.13807,0.11098,0.33304,0.19308,-0.19643,0.30271,0.0898,-0.19097,0.321452,0,0,0,0,0,0.00959436,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,21.6,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.873,18.42,229.91,0.17,21.678,24.423,20.981,18.096,230.035,0.55,1.765,7.5,1.5,0.779,0.254,0.593,0.54,7.352,12.143,1175.722,8.457,8.692,8.78,222.678,26189.684,2.08339,2695.6,3434.424,3775.627,3301.884,404.189,5056.945,7600,0.19297,4.80886,5,-0.038228,-0.12992,0.1051,0.19284,0.11895,0.02038,-0.0147,-0.3505,-0.18534,0.334612,0,0,0,0,0,0.00761958,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,22,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.917,19.558,230.073,0.17,22.808,24.728,20.774,19.58,229.736,0.55,2.276,7.5,1.5,1.165,0.229,0.714,0.772,7.612,12.174,1184.213,8.576,8.953,9.048,222.71,27737.393,2.20651,2713.618,3685.48,3685.48,3361.526,431.939,5118.401,7600,0.19591,4.87058,5,-0.025884,-0.15529,0.2215,0.31637,0.24961,-0.06344,0.29101,0.30884,0.32665,0.326526,0,0,0,0,0,0.00957065,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,22.4,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.411,18.93,227.464,0.17,21.454,24.357,20.75,18.109,229.028,0.55,1.02,7.5,1.5,0.564,0.292,0.511,0.322,8.326,12.113,1176.841,8.596,8.952,8.807,219.356,27667.677,2.20096,2636.754,3776.433,3416.385,3276.524,426.514,4998.203,7600,0.19769,4.77636,5,-0.044729,-0.06889,0.2868,0.14164,0.21753,0.21601,0.16323,-0.43683,-0.08019,0.342342,0,0,0,0,0,0.00946789,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,22.8,pre_event,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.916,19.136,229.374,0.17,22.789,25.695,19.373,18.199,230.51,0.55,1.076,7.5,1.5,0.755,0.26,0.497,0.26,8.771,12.215,1184.308,8.642,9.009,8.822,220.906,28271.851,2.24903,2803.428,3989.946,3288.687,3360.687,419.506,4989.629,7600,0.19903,4.87432,5,-0.025136,-0.05682,0.30968,0.12282,0.30384,0.03019,0.05722,-0.04705,0.21577,0.34347,0,0,0,0,0,0.01031412,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,23.2,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.461,19.038,227.259,0.17,22.417,24.062,19.103,19.046,227.278,0.556,-1.042,7.5,1.5,-0.395,0.256,0.239,-0.375,8.105,12.129,1173.19,8.767,9.061,8.803,219.437,26718.289,2.12544,2822.887,3882.829,2944.166,3216.627,444.135,4957.748,7600,0.19742,4.89419,5,-0.021162,0.07044,0.36437,0.10642,0.28344,0.31813,0.13673,-0.041,-0.05101,0.347665,0,0,0,0,0,0.00824305,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,23.6,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.41,18.89,230.904,0.17,23.203,24.359,19.696,18.349,232.676,0.55,-0.728,7.5,1.5,-0.029,0.29,0.265,-0.359,8.325,12.177,1182.004,8.79,9.086,8.715,222.843,27070.69,2.15347,2986.626,3860.473,2742.147,3196.415,442.705,4650.136,7600,0.19949,4.77234,5,-0.045533,0.10075,0.39688,0.02613,0.26436,0.07579,0.08126,-0.20071,-0.0477,0.38814,0,0,0,0,0,0.00866585,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,24,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,20.86,19.241,227.74,0.17,22.518,24.896,18.69,17.518,228.413,0.557,-2.393,7.5,1.5,-0.882,0.263,0.029,-0.866,8.684,12.151,1181.831,8.812,9,8.627,219.36,28481.376,2.26569,3313.682,3913.112,2714.252,3313.682,399.62,4849.268,7600,0.20229,4.87721,5,-0.024557,0.0701,0.25799,-0.11425,0.3038,-0.07663,-0.34722,-0.35095,0.09861,0.361938,0,0,0,0,0,0.01061182,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,24.4,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,20.004,19.224,230.049,0.17,22.856,24.403,19.145,18.88,228.209,0.554,-1.017,7.5,1.5,0.016,0.251,0.208,-0.367,7.57,12.153,1180.526,8.962,9.037,8.695,222.751,26053.935,2.07259,3442.512,3680.101,2593.291,3238.635,430.229,4704.601,7600,0.19926,4.69364,5,-0.061271,0.21163,0.28616,-0.0552,0.2717,0.35383,0.07044,0.14762,-0.08025,0.380974,0,0,0,0,0,0.00744633,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,24.8,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.833,19.254,228.211,0.17,23.152,23.296,18.637,17.889,229.396,0.55,-2.735,7.5,1.5,-0.794,0.267,0.004,-0.971,9.066,12.225,1186.837,9.086,8.984,8.747,219.417,29263.569,2.32792,3701.692,3573.522,2581.531,3285.582,469.367,4883.48,7600,0.20561,4.73066,5,-0.053868,0.3212,0.21929,-0.01781,0.27204,0.27392,-0.16718,0.09346,0.00085,0.357437,0,0,0,0,0,0.01182465,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,25.2,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.826,19.585,230.436,0.17,23.395,23.57,17.884,18.376,230.005,0.55,-1.769,7.5,1.5,-0.084,0.218,0.165,-0.575,8.915,12.139,1175.406,9.221,9.008,8.935,221.739,27491.105,2.18692,3844.288,3347.446,2629.447,3273.727,429.52,4743.882,7600,0.20308,4.6675,5,-0.0665,0.40461,0.19203,0.11899,0.21821,0.20852,-0.06817,0.342,-0.13458,0.375805,0,0,0,0,0,0.00921663,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,25.6,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.993,19.539,227.256,0.17,22.634,22.91,18.601,18.561,226.954,0.55,-3.846,7.5,1.5,-1.205,0.265,-0.223,-1.393,9.067,12.151,1178.832,9.196,8.878,8.895,218.485,30525.434,2.4283,4097.136,3272.233,2891.277,3420.215,451.28,4971.683,7600,0.20963,4.76011,5,-0.047977,0.37371,0.0551,0.07217,0.2961,-0.07723,-0.34232,-0.11706,0.19473,0.345831,0,0,0,0,0,0.01398938,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,26,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.586,19.558,228.974,0.17,22.745,22.738,18.402,17.476,228.426,0.55,-3.056,7.5,1.5,-0.637,0.194,-0.116,-1.002,8.06,12.164,1182.444,9.346,8.962,8.965,221.163,28311.694,2.2522,4035.191,3010.313,3010.313,3351.939,455.501,4771.514,7600,0.20608,4.73611,5,-0.052777,0.50976,0.12516,0.1287,0.24878,0.34013,0.17515,0.14134,-0.1183,0.372169,0,0,0,0,0,0.0103621,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,26.4,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.974,19.553,229.479,0.17,23.233,22.564,18.872,16.575,228.472,0.556,-3.086,7.5,1.5,-0.581,0.19,-0.113,-1.069,8.628,12.103,1175.114,9.422,8.922,9.028,221.13,28493.673,2.26667,3944.989,2755.366,3131.192,3277.182,445.204,4702.028,7600,0.20736,4.65519,5,-0.068963,0.57444,0.07425,0.18024,0.27958,0.16169,-0.12726,0.12885,0.07699,0.381312,0,0,0,0,0,0.010625,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,26.8,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,20.377,19.712,228.398,0.17,23.303,22.084,18.211,17.067,228.303,0.55,-4.096,7.5,1.5,-1.04,0.185,-0.225,-1.505,8.817,12.156,1178.3,9.246,8.865,9.115,219.836,30710.475,2.44302,3903.479,2681.311,3403.64,3329.477,432.11,4940.799,7600,0.21175,4.67289,5,-0.065422,0.36741,-0.01366,0.23554,0.25498,-0.51756,-0.21979,0.13825,-0.06149,0.349895,0,0,0,0,0,0.01432662,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,27.2,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,20.761,20.617,230.93,0.17,23.22,22.442,18.911,17.637,231.766,0.55,-4.649,7.5,1.5,-1.324,0.138,-0.298,-1.718,8.535,12.278,1191.331,9.483,9.059,9.343,222.615,31880.227,2.53607,3845.643,2733.56,3718.398,3432.533,465.982,4992.684,7600,0.21384,4.67722,5,-0.064556,0.48324,0.05928,0.34287,0.21936,0.28957,0.18235,0.26833,-0.08906,0.343068,0,0,0,0,0,0.01663012,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,27.6,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,22.463,21.001,228.383,0.17,23.913,21.245,18.173,17.367,228.876,0.55,-3.173,7.5,1.5,-0.442,0.097,-0.049,-1.102,9.41,12.324,1196.985,9.407,9.049,9.429,219.231,31133.753,2.47669,3640.031,2700.402,3902.914,3414.449,476.031,4784.724,7600,0.21305,4.60842,5,-0.078317,0.34952,-0.0087,0.37122,0.25764,-0.33432,-0.16994,0.07086,0.0957,0.370431,0,0,0,0,0,0.01512312,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,28,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,21.924,20.866,227.992,0.17,24.093,21.975,17.39,18.157,226.411,0.55,-2.54,7.5,1.5,-0.07,0.087,0.032,-0.925,8.366,12.319,1196.235,9.282,9.184,9.566,219.879,29540.663,2.34996,3293.832,2686.781,3900.883,3293.832,404.7,4595.41,7600,0.21144,4.59153,5,-0.081694,0.22784,0.13057,0.51175,0.25285,-0.30418,0.34817,0.35133,-0.01196,0.395341,0,0,0,0,0,0.01225703,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,28.4,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,21.385,20.905,229.66,0.17,23.413,20.944,17.65,17.32,230.26,0.554,-1.958,7.5,1.5,0.287,0.054,0.16,-0.738,9.381,12.251,1188.059,9.349,9.289,9.43,220.643,30815.669,2.45139,3070.905,2807.432,4012.642,3296.993,477.099,4591.642,7600,0.21384,4.71632,5,-0.056736,0.27907,0.21846,0.35918,0.3645,0.12807,0.21974,-0.38143,0.27911,0.395837,0,0,0,0,0,0.01450796,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,28.8,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,21.293,21.157,230.379,0.17,23.176,21.166,18.202,17.433,230.91,0.55,-2.284,7.5,1.5,0.124,0.002,0.063,-0.69,8.647,12.334,1196.557,9.292,9.297,9.714,222.112,29735.008,2.36542,2898.351,3027.203,4024.481,3316.678,471.868,4621.118,7600,0.21233,4.59971,5,-0.080057,0.17939,0.18497,0.60129,0.3796,-0.2492,-0.08372,0.6053,0.03776,0.391958,0,0,0,0,0,0.01258681,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,29.2,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,21.658,21.238,229.414,0.17,23.815,19.96,17.32,18.261,229.156,0.55,-1.501,7.5,1.5,0.472,-0.013,0.217,-0.477,8.938,12.277,1191.09,9.247,9.405,9.633,220.741,31197.313,2.48175,2787.345,3295.33,4029.432,3370.703,439.153,4775.579,7600,0.21561,4.58824,5,-0.082352,0.11383,0.27123,0.49958,0.26549,-0.1639,0.21563,-0.25427,-0.28527,0.371634,0,0,0,0,0,0.01524319,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,29.6,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,22.75,21.75,230.929,0.17,22.834,20.115,18.915,17.228,232.106,0.55,-1.842,7.5,1.5,0.402,-0.07,0.193,-0.643,8.179,12.379,1199.918,9.249,9.623,9.62,223.017,31690.336,2.52097,2751.704,3563.657,3938.632,3417.998,444.196,4663.815,7600,0.21806,4.55713,5,-0.088574,0.04293,0.41698,0.41435,0.2675,-0.17726,0.36438,-0.21309,0.00501,0.38634,0,0,0,0,0,0.01622004,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,30,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,22.983,21.954,232.774,0.17,23.054,19.881,17.17,17.651,233.06,0.55,-0.597,7.5,1.5,1.035,-0.034,0.309,-0.254,9.46,12.443,1208.407,9.414,9.656,9.6,223.491,34099.851,2.71264,2716.877,3823.074,3823.074,3454.342,491.643,4872.661,7600,0.22194,4.50247,5,-0.099506,0.17257,0.41455,0.35919,0.17717,0.32411,-0.00607,-0.1379,-0.22581,0.35886,0,0,0,0,0,0.0217375,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,30.4,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,22.402,22.716,232.716,0.17,22.46,19.788,18.124,18.482,231.416,0.552,-0.693,7.5,1.5,1.047,-0.09,0.296,-0.256,9.714,12.388,1200.288,9.498,9.906,9.732,223.347,36227.346,2.88189,2799.183,4061.628,3662.796,3507.869,472.457,4905.103,7600,0.2267,4.43836,5,-0.112328,0.15504,0.56288,0.38916,0.34462,-0.04383,0.37083,0.07493,0.41862,0.354592,0,0,0,0,0,0.02767001,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,30.8,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,21.873,22.679,231.443,0.17,24.153,20.251,18.169,17.637,231.694,0.55,0.333,7.5,1.5,1.499,-0.095,0.504,0.149,9.014,12.488,1213.036,9.597,9.996,9.699,222.766,34710.53,2.76122,2982.146,4233.206,3493.801,3569.717,442.326,5025.373,7600,0.22519,4.5165,5,-0.096701,0.24916,0.6477,0.35124,0.3374,0.2353,0.21204,-0.0948,-0.01807,0.338767,0,0,0,0,0,0.02333617,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,31.2,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,22.916,23.282,231.928,0.17,22.75,19.64,17.525,18.253,231.287,0.55,1.37,7.5,1.5,1.994,-0.122,0.684,0.434,9.657,12.518,1214.14,9.667,10.017,9.759,222.56,37782.299,3.00558,3211.289,4389.29,3346.077,3648.885,493.603,5405.746,7600,0.2308,4.47504,5,-0.104992,0.23816,0.5877,0.3303,0.28945,-0.02749,-0.14999,-0.05235,-0.11985,0.288718,0,0,0,0,0,0.03275569,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,31.6,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,24.523,23.814,233.087,0.17,23.146,19.904,18.041,18,231.646,0.55,1.656,7.5,1.5,2.144,-0.165,0.723,0.581,9.62,12.511,1212.375,9.886,10.07,9.783,223.72,39023.673,3.10433,3413.911,4371.322,3146.053,3643.762,485.04,5401.24,7600,0.23384,4.50544,5,-0.098911,0.38447,0.56852,0.28184,0.25343,0.36576,-0.04796,-0.12117,-0.09006,0.289311,0,0,0,0,0,0.03726059,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,32,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,23.506,24.05,229.974,0.17,23.111,20.246,18.327,18.94,230.529,0.55,2.77,7.5,1.5,2.648,-0.182,0.952,0.971,10.394,12.607,1221.878,9.934,10.096,9.738,219.911,41131.923,3.27205,3677.062,4339.73,3014.394,3677.062,441.779,5627.19,7600,0.2377,4.52128,5,-0.095744,0.39669,0.55857,0.20045,0.33051,0.03055,-0.02489,-0.20347,0.19271,0.25958,0,0,0,0,0,0.04597736,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,32.4,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,24.331,23.732,230.099,0.17,23.299,20.091,18.27,18.292,230.938,0.553,3.136,7.5,1.5,2.81,-0.174,0.92,1.111,9.25,12.561,1217.122,9.914,10.125,9.663,221.146,40415.538,3.21506,3893.426,4157.837,2948.334,3666.532,478.799,5580.783,7600,0.23697,4.53134,5,-0.093731,0.4081,0.61966,0.15741,0.29678,0.02852,0.15273,-0.10759,-0.08433,0.265686,0,0,0,0,0,0.0428645,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,32.8,preview_window,0.1,0.4,200,0.03,33.1,43.12,7,18.5,23.696,24.158,232.112,0.17,22.783,19.523,16.858,18.397,230.224,0.55,3.416,7.5,1.5,2.746,-0.215,0.976,1.111,10.213,12.688,1230.953,10.111,10.004,9.837,222.196,41233.769,3.28015,4137.706,4000.024,2934.411,3690.714,504.202,5525.92,7600,0.23916,4.45252,5,-0.109495,0.54786,0.44114,0.27397,0.2973,0.34941,-0.44631,0.29141,0.00129,0.272905,0,0,0,0,0,0.04642986,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,33.2,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,24.615,24.707,232.028,0.17,21.473,18.434,17.796,19.476,233.724,0.55,4.064,7.5,1.5,3.109,-0.258,1.13,1.394,10.077,12.639,1227.469,10.204,10.125,9.84,222.287,43231.698,3.43908,4304.733,3771.533,3000.992,3692.419,460.952,5639.38,7600,0.24305,4.41583,5,-0.116834,0.57017,0.49088,0.20584,0.33574,0.05577,0.12437,-0.17032,0.09609,0.257976,0,0,0,0,0,0.05608389,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,33.6,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,23.955,24.34,231.37,0.17,22.397,19.598,19.228,17.715,229.847,0.55,3.412,7.5,1.5,2.58,-0.217,0.993,1.159,9.912,12.607,1222.342,10.3,9.938,9.889,221.753,41365.091,3.29059,4317.101,3444.99,3042.232,3601.441,477.107,5574.637,7600,0.23996,4.55396,5,-0.089208,0.70661,0.34435,0.29527,0.29535,0.34111,-0.36634,0.22356,-0.10095,0.266495,0,0,0,0,0,0.04702411,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,34,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,25.094,24.208,232.433,0.17,21.839,19.618,18.656,17.823,233.722,0.551,5.136,7.5,1.5,3.464,-0.257,1.228,1.782,10.631,12.534,1218.155,10.262,9.8,9.874,222.126,44106.262,3.50865,4415.516,3257.812,3257.812,3643.714,514.535,5776.704,7600,0.24476,4.45311,5,-0.109377,0.68114,0.21916,0.29226,0.32417,-0.06368,-0.31298,-0.00752,0.07204,0.239907,0,0,0,0,0,0.06076793,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,34.4,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,24.753,25.248,231.879,0.17,21.247,19.731,19.077,18.565,232.322,0.55,6.49,7.5,1.5,4.044,-0.237,1.494,2.283,9.393,12.75,1235.635,10.229,9.902,10.05,222.801,45943.318,3.65479,4576.318,3324.915,3720.259,3873.831,468.325,6166.282,7600,0.24728,4.39413,5,-0.121173,0.52026,0.19386,0.3416,0.31496,-0.4022,-0.06325,0.12336,-0.02302,0.188647,0,0,0,0,0,0.07155181,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,34.8,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,24.137,25.032,233.232,0.17,20.603,18.512,19.452,18.724,234.219,0.55,4.712,7.5,1.5,2.939,-0.229,1.243,1.607,10.476,12.597,1220.688,10.33,9.867,10.049,223.055,43522.336,3.4622,4239.384,2917.068,3698.587,3618.347,467.519,5683.953,7600,0.2437,4.40217,5,-0.119566,0.64612,0.18369,0.36551,0.29926,0.31465,-0.02543,0.05978,-0.03926,0.252111,0,0,0,0,0,0.05760819,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,35.2,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,23.746,23.916,232.14,0.17,21.858,18.712,18.992,19.054,230.369,0.55,5.39,7.5,1.5,3.266,-0.273,1.265,1.929,10.67,12.58,1220.89,10.146,9.758,9.988,221.771,42537.56,3.38386,4160.39,2937.54,4020.471,3706.134,512.396,5739.443,7600,0.24292,4.457,5,-0.1086,0.59615,0.20847,0.43787,0.30089,-0.12493,0.06195,0.18088,0.00408,0.24481,0,0,0,0,0,0.05258931,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,35.6,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,24.247,24.517,231.171,0.17,20.898,19.353,18.963,18.916,230.483,0.55,5.152,7.5,1.5,2.936,-0.235,1.311,1.805,10.307,12.529,1215.359,10.05,9.819,10.198,221.109,44025.639,3.50224,3890.537,2908.256,4165.352,3654.715,497.639,5691.736,7600,0.2445,4.4397,5,-0.11206,0.42857,0.19791,0.57634,0.24564,-0.41895,-0.02639,0.3462,-0.13812,0.251087,0,0,0,0,0,0.06031653,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,36,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,24.11,23.874,230.928,0.17,20.311,18.831,18.444,19.266,228.711,0.553,5.965,7.5,1.5,3.322,-0.217,1.395,2.154,9.877,12.523,1212.792,9.965,9.735,10.231,221.288,40991.769,3.2609,3570.586,2919.686,4221.485,3570.586,433.933,5874.522,7600,0.23968,4.45212,5,-0.109576,0.42223,0.1931,0.68861,0.23735,-0.01586,-0.01204,0.28066,-0.02074,0.227037,0,0,0,0,0,0.04537769,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,36.4,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,23.359,23.546,232.062,0.17,21.229,19.04,18.987,18.429,231.171,0.55,6.506,7.5,1.5,3.551,-0.214,1.511,2.306,9.987,12.484,1209.634,9.814,9.746,10.124,222.388,43014.156,3.42178,3284.885,3013.176,4256.061,3518.041,492.014,5972.042,7600,0.24243,4.30375,5,-0.139251,0.31388,0.24531,0.62354,0.31235,-0.27087,0.13053,-0.16268,0.18751,0.214205,0,0,0,0,0,0.05499996,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,36.8,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,24.206,24.236,231.64,0.17,19.815,18.886,18.202,18.474,231.944,0.55,6.256,7.5,1.5,3.264,-0.241,1.432,2.262,10.089,12.614,1224.9,9.864,9.844,10.198,221.724,42101.1,3.34914,3201.65,3338.742,4399.79,3646.727,502.042,5929.526,7600,0.24127,4.53239,5,-0.093521,0.28428,0.265,0.61817,0.17296,-0.07401,0.04923,-0.01341,-0.34847,0.219799,0,0,0,0,0,0.05048678,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,37.2,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,23.02,24.028,232.191,0.17,19.925,19.206,17.932,18.312,233.735,0.55,6.864,7.5,1.5,3.506,-0.198,1.491,2.349,10.301,12.553,1215.489,9.773,9.924,10.167,222.195,43103.31,3.42887,3006.927,3544.37,4321.043,3624.113,464.62,5931.681,7600,0.24182,4.41676,5,-0.116647,0.22333,0.37465,0.61724,0.30544,-0.15236,0.27414,-0.00234,0.3312,0.219516,0,0,0,0,0,0.05544961,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,37.6,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,23.209,23.575,234.198,0.17,20.103,18.472,19.841,18.957,234.846,0.55,6.142,7.5,1.5,3.026,-0.116,1.385,2.174,10.234,12.57,1219.69,9.713,9.863,10.008,224.312,41844.374,3.32872,2771.233,3653.206,4060.517,3494.985,482.502,5842.208,7600,0.23841,4.42522,5,-0.114956,0.22291,0.3726,0.51858,0.34842,-0.00106,-0.00513,-0.24664,0.10745,0.231288,0,0,0,0,0,0.04926009,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,38,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,22.803,23.533,232.416,0.17,19.93,17.751,18.874,18.75,230.892,0.55,5.768,7.5,1.5,2.796,-0.084,1.332,2.054,9.949,12.513,1215.599,9.603,10.067,9.925,222.697,42387.117,3.3719,2739.08,3868.776,3868.776,3492.211,502.087,5755.692,7600,0.23832,4.54398,5,-0.091204,0.1248,0.58872,0.44649,0.23011,-0.24526,0.54028,-0.18022,-0.29577,0.242672,0,0,0,0,0,0.05185173,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,38.4,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,22.732,23.058,233.232,0.17,19.267,18.51,18.919,18.528,232.796,0.55,6.069,7.5,1.5,2.693,-0.064,1.36,2.071,9.495,12.474,1209.149,9.509,9.933,9.835,223.865,39524.948,3.14421,2763.573,4018.193,3621.833,3467.867,469.529,5700.448,7600,0.23333,4.57774,5,-0.084452,0.09489,0.51845,0.4203,0.12784,-0.07479,-0.17567,-0.06548,-0.25568,0.249941,0,0,0,0,0,0.03922966,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,38.8,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,22.771,22.751,232.889,0.17,20.026,19.285,18.61,18.294,233.337,0.55,5.398,7.5,1.5,2.316,-0.005,1.277,1.919,9.631,12.406,1205.967,9.572,9.916,9.646,223.535,39043.501,3.10591,2762.577,4044.058,3286.673,3364.436,453.081,5616.683,7600,0.2312,4.53878,5,-0.092244,0.2025,0.54678,0.27635,0.27739,0.26904,0.07084,-0.35988,0.37386,0.260963,0,0,0,0,0,0.03735088,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,39.2,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,22.07,21.996,234.339,0.17,18.607,18.731,18.836,18.777,233.921,0.551,6.377,7.5,1.5,2.878,0.01,1.399,2.209,10.112,12.34,1199.448,9.434,9.811,9.615,224.629,40329.76,3.20823,2937.744,4135.308,3074.77,3382.607,501.8,5820.223,7600,0.23261,4.52435,5,-0.09513,0.16386,0.54065,0.34486,0.40204,-0.09661,-0.01532,0.17128,0.31164,0.234181,0,0,0,0,0,0.0425262,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,39.6,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,21.932,22.201,232.891,0.17,19.136,19.445,18.548,18.749,233.29,0.55,6.137,7.5,1.5,2.725,0.079,1.355,2.183,9.954,12.402,1204.406,9.633,9.923,9.554,223.25,40052.014,3.18614,3059.277,4027.959,2788.266,3291.834,490.75,5724.06,7600,0.23335,4.55854,5,-0.088293,0.3367,0.62627,0.25744,0.31287,0.4321,0.21403,-0.21854,-0.22294,0.246834,0,0,0,0,0,0.04136093,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,40,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,21.377,21.546,231.777,0.17,19.249,17.921,18.47,18.704,230.168,0.55,7.429,7.5,1.5,3.355,0.105,1.527,2.645,9.694,12.346,1196.719,9.606,9.89,9.417,222.306,39474.218,3.14018,3307.263,3953.14,2661.386,3307.263,430.585,6006.593,7600,0.23353,4.4553,5,-0.10894,0.37789,0.66183,0.1895,0.22418,0.103,0.08891,-0.16986,-0.22173,0.209659,0,0,0,0,0,0.03905606,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,40.4,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,20.8,21.879,232.412,0.17,19.662,18.372,19.097,18.775,232.527,0.55,6.743,7.5,1.5,3.022,0.125,1.511,2.299,8.193,12.336,1196.4,9.711,9.684,9.322,224.405,37333.151,2.96985,3523.401,3777.341,2615.735,3305.492,459.838,6021.126,7600,0.23123,4.47814,5,-0.104372,0.43448,0.40729,0.04576,0.18665,0.14147,-0.63635,-0.35935,-0.09382,0.207747,0,0,0,0,0,0.03128337,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,40.8,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,20.716,21.506,232.641,0.17,19.307,18.351,19.305,17.578,232.196,0.55,6.322,7.5,1.5,2.673,0.199,1.406,2.201,8.485,12.296,1192.133,9.796,9.749,9.443,224.348,36527.635,2.90577,3680.719,3551.539,2551.722,3261.327,473.07,5877.245,7600,0.23166,4.59527,5,-0.080947,0.55669,0.50951,0.2038,0.1929,0.30551,0.25555,0.3951,0.01563,0.226678,0,0,0,0,0,0.02866996,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,41.2,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.953,20.672,234.324,0.17,18.161,18.305,18.177,19.494,231.9,0.556,5.879,7.5,1.5,2.437,0.234,1.294,1.992,9.428,12.151,1178.067,9.784,9.622,9.355,225.131,34840.495,2.77156,3774.794,3253.97,2501.314,3176.693,450.252,5663.605,7600,0.23012,4.49527,5,-0.100947,0.63768,0.47565,0.20895,0.23571,0.20248,-0.08465,0.01288,0.10703,0.254789,0,0,0,0,0,0.02373382,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,41.6,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,21.129,21.32,230.792,0.17,17.656,17.779,18.46,18.696,228.906,0.552,5.835,7.5,1.5,2.368,0.281,1.299,2.046,9.749,12.314,1195.055,9.83,9.628,9.457,221.353,37840.468,3.01021,3903.363,3036.4,2636.02,3191.927,474.29,5713.211,7600,0.23557,4.37956,5,-0.124088,0.60089,0.39841,0.22812,0.30945,-0.09198,-0.19311,0.04792,0.18435,0.248262,0,0,0,0,0,0.03298084,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,42,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.739,21.142,234.365,0.17,19.006,18.442,19.683,18.862,234.844,0.55,8.096,7.5,1.5,3.913,0.317,1.614,2.859,8.566,12.266,1188.742,9.816,9.579,9.574,226.003,37676.461,2.99716,4030.689,2956.14,2956.14,3314.323,477.577,6157.575,7600,0.23613,4.44485,5,-0.111031,0.60395,0.36747,0.36244,0.20409,0.00764,-0.07734,0.33581,-0.26341,0.189793,0,1,0,0,1,0.03246003,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,42.4,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,20.27,21.291,233.309,0.17,18.901,18.6,18.61,19.007,231.828,0.551,7.949,7.5,1.5,3.764,0.345,1.682,2.805,9.113,12.314,1194.55,9.854,9.46,9.589,224.523,38724.821,3.08056,4030.327,2791.652,3182.975,3334.984,463.562,6147.152,7600,0.23828,4.40391,5,-0.119219,0.62098,0.22757,0.35649,0.32741,0.04259,-0.34974,-0.01489,0.30831,0.191164,0,0,0,0,1,0.03620303,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,42.8,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,21.378,20.172,234.299,0.17,18.924,18.852,18.093,18.73,236.165,0.55,9.337,7.5,1.5,4.613,0.37,1.804,3.295,9.24,12.17,1179.558,9.67,9.308,9.52,225.407,39457.836,3.13887,3901.414,2636.059,3383.913,3307.129,447.38,6265.071,7600,0.23982,4.45489,5,-0.109021,0.56958,0.20782,0.41986,0.34833,-0.12851,-0.04939,0.15844,0.0523,0.175648,0,0,0,0,1,0.03902128,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,43.2,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,20.254,20.338,233.846,0.17,19.987,18.641,19.046,18.656,234.657,0.55,8.272,7.5,1.5,3.966,0.453,1.654,2.937,9.143,12.219,1186.365,9.648,9.24,9.717,224.912,36536.976,2.90652,3772.775,2614.553,3640.25,3342.526,485.316,6111.255,7600,0.23679,4.4736,5,-0.105281,0.52717,0.11949,0.59678,0.20928,-0.10601,-0.22081,0.44229,-0.34761,0.195888,0,0,0,0,1,0.02872436,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,43.6,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.343,19.683,231.528,0.17,19.03,18.934,19.081,18.736,235.94,0.55,9.91,7.5,1.5,4.97,0.452,1.845,3.511,8.049,12.082,1171.756,9.546,9.24,9.643,223.689,36640.839,2.91478,3509.153,2604.687,3762.198,3292.013,458.217,6312.564,7600,0.23687,4.39375,5,-0.12125,0.50447,0.19933,0.60221,0.21015,-0.05675,0.19959,0.01357,0.00215,0.1694,0,0,0,0,1,0.02907129,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,44,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,20.392,20.191,233.197,0.17,19.202,18.25,18.814,18.803,234.035,0.555,8.504,7.5,1.5,4.258,0.455,1.722,2.993,9.064,12.206,1185.697,9.534,9.329,9.762,224.474,37251.432,2.96335,3258.836,2626.829,3890.843,3258.836,421.338,5975.854,7600,0.23766,4.46821,5,-0.106358,0.43373,0.22965,0.66208,0.34101,-0.17684,0.0758,0.14968,0.32715,0.213703,0,0,0,0,1,0.03100458,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,44.4,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.046,19.988,233.566,0.17,18.484,19.528,18.915,18.765,231.596,0.55,9.186,7.5,1.5,4.775,0.453,1.748,3.236,7.902,12.172,1179.031,9.415,9.224,9.68,225.939,36962.02,2.94033,3036.184,2784.658,3935.223,3252.022,455.468,6373.645,7600,0.23699,4.44871,5,-0.110258,0.34345,0.15231,0.60842,0.27407,-0.22572,-0.19334,-0.13415,-0.16734,0.161362,0,0,0,0,1,0.0301043,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,44.8,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.162,20.073,232.379,0.17,18.07,18.56,20.405,19.558,232.835,0.55,8.961,7.5,1.5,4.769,0.45,1.789,3.188,7.855,12.159,1179.202,9.446,9.362,9.617,224.773,35309.088,2.80884,2952.935,3079.12,4055.751,3362.602,462.099,6260.757,7600,0.23422,4.42446,5,-0.115107,0.36868,0.2849,0.54009,0.24859,0.06307,0.33146,-0.17082,-0.06371,0.176216,0,0,0,0,1,0.02509117,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,45.2,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.368,19.211,233.504,0.17,18.59,19.025,19.686,19.062,235.173,0.55,9.471,7.5,1.5,5.151,0.483,1.81,3.319,8.058,12.125,1174.115,9.183,9.374,9.586,225.639,35441.037,2.81934,2686.234,3180.874,3895.689,3254.266,427.616,6350.484,7600,0.23453,4.42771,5,-0.114458,0.21457,0.40587,0.61837,0.19267,-0.38527,0.30244,0.19569,-0.13978,0.16441,0,0,0,0,1,0.02547388,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,45.6,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.106,19.743,232.721,0.17,18.834,18.826,19.561,19.489,232.554,0.55,9.392,7.5,1.5,5.191,0.448,1.77,3.248,8.667,12.132,1178.444,9.236,9.439,9.516,224.378,36163.132,2.87678,2673.17,3505.666,3890.129,3356.322,455.435,6318.175,7600,0.23461,4.46925,5,-0.10615,0.21148,0.41464,0.4914,0.32343,-0.00772,0.02191,-0.31742,0.3269,0.168661,0,0,0,0,1,0.02759525,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,46,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.179,20.04,233.426,0.17,19.06,18.873,18.08,19.629,232.152,0.55,9.549,7.5,1.5,5.427,0.442,1.84,3.364,7.288,12.117,1175.554,9.096,9.567,9.514,226.357,35666.964,2.83731,2701.312,3721.632,3721.632,3381.525,453.475,6367.825,7600,0.23325,4.42732,5,-0.114537,0.04394,0.51427,0.46126,0.21898,-0.41886,0.24908,-0.07536,-0.26113,0.162128,0,0,0,0,1,0.02612833,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,46.4,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,20.002,19.378,231.806,0.17,18.577,18.663,19.234,19.445,230.913,0.556,9.766,7.5,1.5,5.655,0.429,1.855,3.427,7.17,12.084,1170.857,9.178,9.439,9.324,224.897,35267.024,2.80549,2742.708,3888.397,3526.45,3385.852,428.762,6538.403,7600,0.23186,4.57765,5,-0.08447,0.21484,0.47585,0.36068,0.26034,0.42726,-0.09606,-0.25144,0.10341,0.139684,0,0,0,0,1,0.02500537,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,46.8,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,20.102,20.275,233.657,0.17,19.542,19.594,18.76,19.31,232.772,0.55,9.447,7.5,1.5,5.582,0.384,1.783,3.284,7.437,12.281,1189.841,9.276,9.634,9.38,226.469,36370.115,2.89324,2845.724,4021.819,3326.72,3398.088,415.821,6483.034,7600,0.23215,4.47227,5,-0.105545,0.21436,0.57302,0.31847,0.24871,-0.00121,0.24292,-0.10554,-0.02908,0.146969,0,0,0,0,1,0.02824607,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,47.2,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.515,20.017,234.354,0.17,18.909,19.724,17.693,19.138,235.848,0.55,9.762,7.5,1.5,5.949,0.378,1.932,3.415,7.039,12.187,1181.62,9.241,9.515,9.304,227.55,34969.934,2.78186,2986.46,4047.716,3107.89,3380.688,444.685,6773.032,7600,0.22921,4.57575,5,-0.084851,0.2219,0.49539,0.28489,0.23512,0.01885,-0.19407,-0.08395,-0.03398,0.108812,0,0,0,0,1,0.0242151,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,47.6,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.67,19.652,235.146,0.17,19.14,20.585,19.852,19.519,235.313,0.551,8.812,7.5,1.5,5.45,0.385,1.703,3.067,8.258,12.136,1176.57,9.246,9.48,9.235,227.149,35027.37,2.78643,3145.063,4050.835,2891.652,3362.516,458.879,6412.554,7600,0.22858,4.60797,5,-0.078405,0.28154,0.51623,0.27142,0.26126,0.1491,0.05209,-0.03368,0.06534,0.156243,0,0,0,0,1,0.0243243,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,48,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,20.079,20.166,234.329,0.17,19.226,18.848,19.473,19.662,231.92,0.55,10.051,7.5,1.5,6.315,0.351,1.925,3.456,7.358,12.229,1183.958,9.316,9.584,9.06,227.154,36383.076,2.89427,3438.894,4025.322,2852.465,3438.894,390.952,6751.824,7600,0.22923,4.59201,5,-0.081599,0.30294,0.57045,0.04674,0.18363,0.0535,0.13555,-0.5617,-0.19406,0.111602,0,0,0,0,1,0.02832216,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,48.4,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.658,19.549,233.76,0.17,18.829,19.337,18.9,20,234.78,0.55,8.565,7.5,1.5,5.542,0.339,1.697,3.014,7.743,12.113,1175.134,9.365,9.386,9.033,226.194,33887.765,2.69577,3497.633,3744.912,2613.777,3285.441,447.776,6566.981,7600,0.22434,4.58592,5,-0.082817,0.43865,0.45921,0.10599,0.17786,0.33928,-0.2781,0.14814,-0.01443,0.135924,0,0,0,0,1,0.02135556,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,48.8,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.464,20.168,233.817,0.17,18.911,19.192,19.154,20.042,233.562,0.55,8.191,7.5,1.5,5.522,0.292,1.606,2.857,7.577,12.161,1180.603,9.389,9.284,8.992,226.466,35679.873,2.83833,3791.737,3668.562,2715.221,3391.84,451.079,6443.127,7600,0.22536,4.63584,5,-0.072833,0.40145,0.29602,0.0047,0.22532,-0.09301,-0.40797,-0.25323,0.11864,0.15222,0,0,0,0,1,0.0261752,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,49.2,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.825,19.651,233.331,0.17,19.331,19.225,19.55,19.278,234.356,0.55,7.135,7.5,1.5,4.959,0.201,1.481,2.523,6.533,12.116,1174.019,9.402,9.218,8.957,227.044,32424.269,2.57935,3758.75,3301.971,2641.868,3234.197,394.886,6180.743,7600,0.21796,4.72843,5,-0.054314,0.48966,0.30564,0.04431,0.24599,0.22052,0.02405,0.09903,0.05168,0.186744,0,0,0,0,1,0.01788491,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,49.6,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.26,19.104,234.093,0.17,19.804,18.572,19.487,19.174,234.479,0.55,7.975,7.5,1.5,5.438,0.25,1.579,2.811,7.025,12.128,1176.719,9.33,9.123,8.935,227.346,32496.645,2.58511,3862.799,3097.154,2743.565,3234.506,418.862,6443.992,7600,0.21772,4.70182,5,-0.059636,0.4972,0.28993,0.10246,0.27734,0.01885,-0.03928,0.14537,0.07837,0.152106,0,0,0,0,1,0.01807654,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,50,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.443,19.145,232.925,0.17,19.494,18.971,19.333,19.645,233.187,0.55,6.508,7.5,1.5,4.897,0.201,1.325,2.256,7.421,12.112,1174.745,9.292,8.923,8.94,225.766,31950.643,2.54167,3904.699,2899.484,2899.484,3234.556,446.762,6394.623,7600,0.215,4.70579,5,-0.058843,0.46751,0.09883,0.11575,0.26131,-0.07422,-0.47776,0.03324,-0.04007,0.158602,0,0,0,0,1,0.01690137,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,50.4,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.597,19.35,232.61,0.17,18.842,18.99,18.791,18.733,232.463,0.55,5.512,7.5,1.5,4.332,0.182,1.237,1.926,6.727,12.129,1177.036,9.327,8.884,9.031,226.159,31491.748,2.50517,3780.549,2683.814,3030.295,3164.886,410.442,6087.208,7600,0.21285,4.77198,5,-0.045605,0.49252,0.04905,0.19668,0.27636,0.06252,-0.12445,0.20231,0.03762,0.199052,0,0,0,0,1,0.01592473,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,50.8,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.852,18.745,232.784,0.17,18.251,19.033,19.849,18.349,232.513,0.55,4.041,7.5,1.5,3.577,0.101,0.973,1.427,6.98,12.104,1171.999,9.16,8.833,8.913,226.094,29301.568,2.33094,3642.042,2518.161,3182.4,3114.201,397.36,5799.332,7600,0.20699,4.68098,5,-0.063805,0.4115,0.08495,0.16484,0.29004,-0.20256,0.08976,-0.07959,0.0342,0.23693,0,0,0,0,1,0.01194866,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,51.2,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.286,18.429,233.365,0.17,19.447,18.755,19.038,19.37,235.863,0.55,3.867,7.5,1.5,3.439,0.121,0.944,1.272,6.913,12.043,1168.19,9.063,8.738,8.98,226.669,28977.395,2.30515,3439.452,2414.205,3322.143,3058.6,429.597,5763.921,7600,0.2056,4.72289,5,-0.055422,0.36621,0.04072,0.2836,0.21808,-0.11321,-0.11057,0.29689,-0.17991,0.241589,0,0,0,0,1,0.01143319,12570.706
