episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,51.6,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.273,19.563,234.443,0.17,18.588,19.527,18.057,18.705,233.538,0.55,3.983,7.5,1.5,3.597,0.085,0.994,1.365,6.263,12.209,1184.654,9.067,8.764,9.087,228.478,29324.427,2.33276,3356.073,2550.854,3581.352,3162.76,407.937,5872.752,7600,0.20437,4.71204,5,-0.057591,0.24763,-0.05582,0.26733,0.29774,-0.29646,-0.24135,-0.04068,0.19917,0.227269,0,0,0,0,1,0.01199308,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,52,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.526,18.976,234.987,0.17,18.653,19.065,18.538,19.224,235.371,0.55,3.186,7.5,1.5,3.128,0.033,0.801,1.097,5.572,12.075,1169.626,8.963,8.7,9.179,229.507,26711.636,2.12491,3046.217,2525.218,3567.216,3046.217,347.333,5601.289,7600,0.19823,4.79309,5,-0.041382,0.22744,-0.03577,0.44278,0.09163,-0.05047,0.05012,0.43862,-0.51528,0.262988,0,0,0,0,1,0.00827581,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,52.4,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.829,18.837,232.348,0.17,17.787,17.42,18.928,17.946,232.554,0.555,3.683,7.5,1.5,3.321,-0.004,0.966,1.264,5.954,12.072,1170.374,8.804,8.78,9.061,226.631,28392.405,2.25862,2886.525,2666.72,3672.183,3075.143,398.027,5781.838,7600,0.19925,4.75949,5,-0.048102,0.09787,0.07365,0.35502,0.23659,-0.32392,0.27354,-0.21938,0.3624,0.239232,0,0,0,0,1,0.01054834,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,52.8,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.078,18.07,233.102,0.17,17.742,19.178,19.108,18.891,233.099,0.55,1.078,7.5,1.5,1.909,-0.011,0.53,0.429,5.915,11.994,1160.693,8.605,8.617,9.015,227.408,25088.527,1.99579,2492.543,2602.305,3451.832,2848.893,401.959,5292.97,7600,0.19292,4.72996,5,-0.054009,0.00307,0.01516,0.41255,0.22172,-0.23702,-0.14623,0.1438,-0.03717,0.303557,0,0,0,0,1,0.00644546,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,53.2,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.83,17.836,232.751,0.17,18.62,18.372,18.704,18.37,231.329,0.55,0.007,7.5,1.5,1.411,-0.05,0.362,-0.05,6.085,12.075,1168.474,8.515,8.596,8.949,226.828,23723.114,1.88717,2322.482,2751.274,3370.933,2814.896,370.691,4969.728,7600,0.19021,4.81727,5,-0.036546,-0.04735,0.0335,0.3869,0.1616,-0.12605,0.04586,-0.06412,-0.15031,0.346088,0,0,0,0,1,0.00515028,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,53.6,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.822,18.781,232.788,0.17,17.89,17.493,18.124,19.646,231.711,0.55,-0.216,7.5,1.5,1.286,-0.083,0.284,-0.045,6.645,12.111,1172.604,8.477,8.765,9.045,226.314,24604.31,1.95727,2317.736,3040.306,3374.002,2910.681,395.297,5223.2,7600,0.19102,4.82783,5,-0.034433,-0.18661,0.10091,0.3806,0.17104,-0.34814,0.16852,-0.01573,0.0236,0.312737,0,0,0,0,1,0.00596433,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,54,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.633,18.581,232.648,0.17,19.031,18.42,18.437,17.936,232.703,0.55,-1.869,7.5,1.5,0.143,-0.136,0.115,-0.743,5.785,12.094,1171.399,8.563,8.868,8.738,227.066,21083.878,1.67722,2153.15,3043.431,3043.431,2746.671,395.68,4744.005,7600,0.18514,4.81456,5,-0.037088,-0.06636,0.23859,0.10917,0.20352,0.30062,0.34419,-0.67858,0.08119,0.375789,0,0,0,0,1,0.00323082,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,54.4,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.461,18.65,232.654,0.17,17.648,17.749,17.963,19.354,231.321,0.55,-1.133,7.5,1.5,0.536,-0.153,0.228,-0.435,7.086,12.076,1170.983,8.519,8.844,8.796,225.786,23071.033,1.8353,2192.289,3263.319,2924.958,2793.522,400.822,4948.894,7600,0.18756,4.85599,5,-0.028802,-0.10831,0.21647,0.16934,0.21774,-0.10489,-0.0553,0.15042,0.03555,0.34883,0,0,0,0,1,0.00461516,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,54.8,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.406,18.754,233.45,0.17,18.951,16.293,17.839,17.869,233.277,0.55,-2.606,7.5,1.5,-0.326,-0.149,0,-0.876,5.818,12.109,1174.94,8.581,8.786,8.647,227.777,22718.903,1.80729,2276.804,3291.581,2691.824,2753.403,358.785,4906.484,7600,0.18593,4.89927,5,-0.020147,-0.04873,0.15577,0.01718,0.14467,0.14897,-0.15173,-0.3804,-0.18267,0.35441,0,0,0,0,1,0.00434015,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,55.2,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.056,18.274,232.419,0.17,17.239,17.293,17.164,18.458,231.251,0.55,-2.613,7.5,1.5,-0.348,-0.182,-0.058,-1.006,4.81,12.019,1163.545,8.562,8.807,8.501,227.798,20934.473,1.66534,2447.085,3323.804,2547.4,2772.763,367.361,4792.621,7600,0.18262,4.89539,5,-0.020922,-0.00086,0.24385,-0.06252,0.18899,0.11966,0.22018,-0.19925,0.11081,0.369392,0,0,0,0,1,0.00314336,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,55.6,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.284,18.201,232.553,0.17,18.157,18.325,18.396,17.974,234.742,0.55,-3.496,7.5,1.5,-0.953,-0.191,-0.108,-1.27,5.441,11.993,1161.814,8.578,8.802,8.433,227.266,22217.431,1.7674,2648.894,3384.975,2442.958,2825.609,372.911,5130.358,7600,0.18395,4.95598,5,-0.008805,0.03245,0.25595,-0.11314,0.15426,0.08329,0.03026,-0.12655,-0.08682,0.324953,0,0,0,0,1,0.00398977,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,56,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.755,17.364,232.871,0.17,18.678,17.685,18.301,17.882,234.645,0.55,-3.095,7.5,1.5,-0.918,-0.244,-0.07,-1.106,5.637,11.993,1163.722,8.562,8.702,8.375,227.419,22232.967,1.76863,2736.542,3235.224,2237.859,2736.542,332.455,4939.574,7600,0.18401,4.97783,5,-0.004434,0.12456,0.26463,-0.06214,0.18467,0.23028,0.02169,0.12749,0.07603,0.350056,0,0,0,0,1,0.00398765,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,56.4,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.064,17.418,233.025,0.17,18.527,18.393,17.978,17.637,233.111,0.55,-4.454,7.5,1.5,-1.607,-0.237,-0.306,-1.589,5.756,11.956,1159.587,8.557,8.686,8.255,227.425,23015.154,1.83086,2984.748,3192.708,2241.43,2806.295,376.577,5123.364,7600,0.18439,4.82745,5,-0.034509,0.12102,0.24929,-0.18154,0.15701,-0.00887,-0.03835,-0.29849,-0.06917,0.325873,0,0,0,0,1,0.00458094,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,56.8,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.954,18.296,232.809,0.17,18.97,18.684,16.727,18.119,232.666,0.55,-3.626,7.5,1.5,-1.318,-0.262,-0.171,-1.29,5.755,12.046,1166.758,8.717,8.648,8.413,227.216,23056.795,1.83417,3193.584,3089.415,2283.186,2855.395,381.473,5228.462,7600,0.18414,5.00063,5,0.000126,0.18233,0.11352,-0.122,0.16193,0.15328,-0.33942,0.14886,0.01232,0.312044,0,0,0,0,1,0.00462075,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,57.2,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.417,17.839,230.997,0.17,17.82,18.542,18.55,17.739,232.801,0.55,-3.342,7.5,1.5,-1.281,-0.218,-0.158,-1.161,5.99,11.985,1161.308,8.66,8.606,8.401,225.144,22845.628,1.81737,3298.955,2889.556,2297.923,2828.811,353.925,5098.746,7600,0.18239,4.9525,5,-0.0095,0.18602,0.13249,-0.0729,0.13698,0.00921,0.04743,0.12275,-0.06237,0.329112,0,0,0,0,1,0.00444755,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,57.6,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.658,17.573,231.58,0.17,18.461,18.966,17.941,18.162,231.108,0.55,-3.22,7.5,1.5,-1.337,-0.27,-0.134,-1.107,5.971,11.991,1161.656,8.749,8.57,8.431,225.735,22518.21,1.79132,3380.14,2709.441,2399.699,2829.76,366.92,5134.629,7600,0.18207,4.91965,5,-0.016071,0.31291,0.13398,-0.00501,0.12573,0.31724,0.00372,0.1697,-0.02814,0.324391,0,0,0,0,1,0.0042055,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,58,impact_peak,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.632,17.773,233.713,0.17,18.088,17.8,17.688,18.059,234.194,0.55,-3.314,7.5,1.5,-1.493,-0.265,-0.144,-1.141,5.859,12.041,1168.005,8.636,8.456,8.36,228.039,23506.52,1.86994,3316.251,2456.199,2456.199,2742.883,382.245,5069.477,7600,0.18306,4.95858,5,-0.008285,0.18163,0.00194,-0.0949,0.18558,-0.3282,-0.33011,-0.22472,0.14964,0.332964,0,0,0,0,1,0.00497405,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,58.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.766,17.299,233.192,0.17,18.066,17.628,18.097,18.479,231.836,0.55,-3.433,7.5,1.5,-1.717,-0.274,-0.195,-1.147,5.287,11.928,1158.923,8.667,8.151,8.314,228.068,22588.461,1.79691,3349.84,2413.126,2709.054,2824.007,350.556,5232.594,7600,0.18117,4.92893,5,-0.014214,0.27469,-0.24158,-0.07903,0.16375,0.23265,-0.60879,0.03967,-0.05459,0.311501,0,0,0,0,1,0.0042631,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,58.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.011,18.036,231.47,0.17,18.181,16.607,17.066,19.365,231.525,0.55,-1.814,7.5,1.5,-0.863,-0.273,0.092,-0.632,5.468,12.019,1164.645,8.676,8.261,8.588,226.149,22384.618,1.7807,3229.361,2269.124,2836.646,2778.377,339.502,5121.159,7600,0.18034,4.9672,5,-0.00656,0.19905,-0.21558,0.11146,0.14728,-0.18912,0.06499,0.47622,-0.04116,0.326163,0,0,0,0,1,0.00410683,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,59.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.669,18.058,230.295,0.17,18.578,18.663,18.369,17.029,230.22,0.55,-0.589,7.5,1.5,-0.32,-0.255,0.3,-0.231,5.562,12.04,1166.107,8.637,8.331,8.661,224.881,21620.805,1.71994,3028.334,2143.424,2927.082,2699.613,370.793,4855.674,7600,0.17833,5.05998,5,0.011996,0.16113,-0.14415,0.18582,0.14693,-0.0948,0.17859,0.18592,-0.00088,0.361096,0,0,0,0,1,0.00357063,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,59.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.684,18.325,232.872,0.17,18.71,18.741,17.883,18.447,234.712,0.555,-1.802,7.5,1.5,-1.066,-0.239,0.119,-0.663,5.522,12.086,1172.251,8.565,8.306,8.668,227.52,22662.873,1.80283,2972.683,2256.044,3173.179,2800.636,363.061,5119.826,7600,0.17941,4.95771,5,-0.008458,0.06071,-0.19812,0.16439,0.16996,-0.25104,-0.13493,-0.05358,0.05758,0.326339,0,0,0,0,1,0.00431126,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,60,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.277,18.053,232.559,0.17,18.608,18.516,19.115,18.983,232.707,0.55,-1.006,7.5,1.5,-0.874,-0.211,0.225,-0.386,5.804,12.012,1166.466,8.481,8.386,8.707,226.896,22313.698,1.77506,2767.454,2278.055,3256.854,2767.454,326.266,4981.069,7600,0.178,4.95679,5,-0.008642,0.01257,-0.08209,0.23876,0.14125,-0.12035,0.29007,0.18593,-0.07178,0.344596,0,0,0,0,1,0.00404706,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,60.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.798,18.07,230.804,0.17,18.537,18.027,17.131,18.043,228.259,0.554,0.114,7.5,1.5,-0.313,-0.203,0.371,-0.01,5.349,11.982,1161.381,8.363,8.352,8.723,225.646,21257.446,1.69103,2552.935,2355.241,3259.559,2722.578,357.987,4974.518,7600,0.1758,4.96082,5,-0.007837,-0.10449,-0.11588,0.25542,0.19064,-0.29265,-0.08447,0.04164,0.12348,0.345458,0,0,0,0,1,0.00334748,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,60.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.387,17.557,232.047,0.17,19.029,18.887,18.211,17.771,231.986,0.554,-0.398,7.5,1.5,-0.704,-0.203,0.299,-0.163,5.717,11.98,1164.332,8.199,8.339,8.723,226.575,21342.428,1.69779,2384.995,2486.458,3271.751,2714.401,371.566,5060.319,7600,0.17565,4.8977,5,-0.02046,-0.20392,-0.06467,0.31947,0.24569,-0.24858,0.12802,0.16014,0.13762,0.334169,0,0,0,0,1,0.0034058,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,61.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.245,17.757,233.948,0.17,18.379,17.86,18.134,18.343,234.02,0.55,0.14,7.5,1.5,-0.448,-0.207,0.386,0.023,5.515,11.991,1161.086,8.189,8.359,8.599,228.591,20990.038,1.66976,2289.16,2678.667,3241.553,2736.46,336.729,4971.664,7600,0.17488,4.99908,5,-0.000184,-0.2358,-0.06585,0.17397,0.15739,-0.0797,-0.00295,-0.36377,-0.22074,0.345834,0,0,0,0,1,0.00318511,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,61.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.178,18.152,231.559,0.17,18.858,18.424,18.267,19.199,232.335,0.556,2.263,7.5,1.5,0.654,-0.158,0.688,0.754,5.665,12.085,1175.03,8.324,8.592,8.637,226.124,22721.308,1.80748,2245.804,2891.643,3189.903,2775.783,353.32,5096.22,7600,0.17673,4.87347,5,-0.025306,-0.14629,0.12186,0.16649,0.22967,0.22379,0.46929,-0.01868,0.1807,0.329445,0,0,0,0,1,0.00435316,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,62,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.508,18.011,231.496,0.17,18.952,18.951,17.321,18.82,232.009,0.55,2.815,7.5,1.5,0.94,-0.149,0.825,1.023,5.768,12.076,1171.97,8.221,8.47,8.648,225.896,22161.301,1.76293,2219.621,3059.832,3059.832,2779.762,373.427,5233.7,7600,0.17545,5.04669,5,0.009337,-0.23086,0.01829,0.19658,0.16875,-0.21143,-0.25893,0.07521,-0.15231,0.311355,0,0,0,0,1,0.0039574,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,62.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.495,17.7,231.556,0.17,18.198,18.302,17.881,18.649,231.601,0.55,2.122,7.5,1.5,0.52,-0.115,0.68,0.767,5.663,11.99,1163.114,8.211,8.529,8.484,226.059,21377.719,1.7006,2175.975,3118.138,2820.489,2704.867,352.595,4937.023,7600,0.17339,5.02144,5,0.004288,-0.20167,0.11588,0.07108,0.16649,0.07299,0.24398,-0.31374,-0.00565,0.350392,0,0,0,0,1,0.00341976,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,62.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.257,18.385,230.987,0.17,18.684,19.231,17.777,18.891,231.588,0.55,3.13,7.5,1.5,1.027,-0.081,0.787,1.047,5.599,12.109,1174.148,8.327,8.721,8.451,225.63,22746.604,1.80949,2355.407,3308.836,2745.338,2803.194,337.095,5125.279,7600,0.17496,4.95567,5,-0.008866,-0.16639,0.22717,-0.04279,0.24212,0.08819,0.2782,-0.28469,0.18908,0.325621,0,0,0,0,1,0.00437355,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,63.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.439,17.953,229.137,0.17,18.362,17.543,18.698,18.298,229.144,0.55,3.377,7.5,1.5,1.08,-0.056,0.923,1.133,5.981,11.989,1160.591,8.194,8.625,8.37,223.394,23241.214,1.84884,2446.762,3342.302,2549.23,2779.431,375.247,5195.182,7600,0.17523,4.9812,5,-0.00376,-0.24726,0.1842,-0.07084,0.23865,-0.20218,-0.10742,-0.07011,-0.00869,0.316423,0,0,0,0,1,0.00476482,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,63.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,16.989,18.256,233.221,0.17,17.351,18.3,18.441,18.083,230.466,0.55,4.081,7.5,1.5,1.382,-0.049,0.969,1.449,4.781,12.042,1166.796,8.364,8.727,8.309,228.57,22475.011,1.78789,2690.465,3366.489,2501.331,2852.762,342.485,5400.163,7600,0.17373,4.9885,5,-0.002301,-0.11203,0.25074,-0.16735,0.13036,0.33808,0.16635,-0.24128,-0.27073,0.289452,0,0,0,0,1,0.00419177,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,64,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.345,18.168,231.123,0.17,16.52,17.691,17.8,17.629,230.314,0.55,3.324,7.5,1.5,0.93,0.017,0.831,1.131,3.964,12.127,1177.136,8.407,8.688,8.172,227.299,21183.494,1.68515,2841.277,3272.04,2410.515,2841.277,287.175,5213.111,7600,0.17094,4.98285,5,-0.003431,-0.05739,0.22288,-0.29305,0.14013,0.13659,-0.06964,-0.31424,0.02444,0.314064,0,0,0,0,1,0.00331547,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,64.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.941,17.63,233.072,0.17,18.435,18.241,17.851,18.305,232.226,0.55,3.354,7.5,1.5,0.99,0.021,0.876,1.11,4.853,12.061,1171.27,8.489,8.599,8.146,228.342,20951.997,1.66673,2906.348,3096.158,2227.906,2743.47,343.71,5258.075,7600,0.17053,4.97029,5,-0.005943,0.08926,0.19981,-0.25341,0.1233,0.36664,-0.05768,0.0991,-0.04208,0.308148,0,0,0,0,1,0.00318124,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,64.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.588,17.37,230.687,0.17,18.616,17.845,17.891,18.239,230.189,0.55,3.219,7.5,1.5,0.913,0.041,0.846,1.154,4.536,12.005,1163.052,8.566,8.472,8.178,226.298,20747.742,1.65048,3055.903,2962.455,2239.194,2752.517,342.215,5047.491,7600,0.17045,5.02712,5,0.005425,0.19841,0.10471,-0.1893,0.14596,0.27288,-0.23775,0.16026,0.05665,0.335856,0,0,0,0,1,0.00304875,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,65.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.344,18.175,230.424,0.17,17.972,18.174,17.437,16.909,231.177,0.551,2.847,7.5,1.5,0.804,0.032,0.806,0.952,5.058,12.023,1168.976,8.639,8.47,8.192,225.509,21980.427,1.74854,3188.821,2812.936,2269.735,2757.164,324.953,5158.565,7600,0.1723,4.94844,5,-0.010312,0.17498,0.00597,-0.27153,0.14265,-0.05857,-0.24686,-0.20559,-0.00827,0.321241,0,0,0,0,1,0.00382614,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,65.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.613,17.306,231.497,0.17,18.775,17.661,17.633,18.982,230.991,0.55,2.534,7.5,1.5,0.68,0.152,0.703,0.901,4.896,11.904,1154.767,8.56,8.277,8.293,226.777,20442.409,1.62619,3240.501,2628.617,2346.038,2738.385,334.744,5060.293,7600,0.17169,5.00908,5,0.001816,0.20081,-0.08184,-0.06594,0.17616,0.06456,-0.21952,0.51399,0.08376,0.334172,0,0,0,0,1,0.00287841,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,66,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.886,18.631,230.293,0.17,17.296,18.202,18.78,17.392,229.223,0.55,1.776,7.5,1.5,0.424,0.126,0.648,0.61,4.863,12.095,1172.976,8.807,8.431,8.385,225.672,21346.378,1.6981,3295.801,2505.793,2505.793,2769.129,351.115,5035.018,7600,0.17273,5.06487,5,0.012974,0.28966,-0.08646,-0.1324,0.24186,0.22214,-0.01153,-0.16617,0.16426,0.337498,0,0,0,0,1,0.00340596,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,66.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.249,18.062,232.415,0.17,17.674,17.979,18.222,18.006,231.357,0.556,1.407,7.5,1.5,0.226,0.153,0.611,0.469,4.855,12.04,1166.81,8.623,8.337,8.466,227.752,20765.377,1.65189,3258.705,2367.02,2648.722,2758.149,333.704,4924.502,7600,0.17217,4.9981,5,-0.00038,0.17441,-0.11202,0.01669,0.19227,-0.28812,-0.06392,0.37273,-0.12399,0.352039,0,0,0,0,1,0.00305129,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,66.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.464,17.564,231.767,0.17,18.18,18.69,17.471,18.61,231.859,0.55,1.571,7.5,1.5,0.25,0.172,0.636,0.531,5.114,12.021,1167.612,8.676,8.272,8.433,226.798,20723.198,1.64853,3182.537,2261.044,2805.668,2749.75,325.804,5002.432,7600,0.17238,4.99675,5,-0.000651,0.28653,-0.11655,0.04435,0.14448,0.28029,-0.01132,0.06916,-0.11946,0.341785,0,0,0,0,1,0.00303151,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,67.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.097,18.389,229.997,0.17,18.303,18.332,18.405,18.154,229.788,0.55,1.841,7.5,1.5,0.568,0.23,0.619,0.607,4.861,12.095,1173.726,8.634,8.234,8.553,225.333,21426,1.70444,3097.35,2264.545,3002.06,2787.985,348.96,4914.66,7600,0.17452,5.02502,5,0.005003,0.14679,-0.25384,0.06492,0.19742,-0.34936,-0.34323,0.05142,0.13234,0.353334,0,0,0,0,1,0.00344868,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,67.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,16.904,17.729,229.523,0.17,17.031,17.983,18.155,18.311,230.177,0.55,0.506,7.5,1.5,-0.017,0.247,0.419,0.115,5.161,12,1164.698,8.468,8.193,8.591,224.49,20408.422,1.62349,2854.728,2164.325,3047.884,2688.979,349.769,4811.725,7600,0.17307,5.00258,5,0.000517,0.05981,-0.21487,0.18239,0.12761,-0.21745,0.09741,0.29367,-0.17453,0.366878,0,0,0,0,1,0.00284597,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,68,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,16.831,17.904,230.222,0.17,17.818,18.455,17.7,18.491,228.951,0.55,-0.182,7.5,1.5,-0.34,0.202,0.267,-0.061,4.573,12.052,1172.102,8.436,8.235,8.696,225.867,20697.783,1.64651,2729.825,2282.541,3177.11,2729.825,298.19,4851.373,7600,0.17278,5.01455,5,0.002909,0.00632,-0.19448,0.26656,0.21837,-0.13371,0.05098,0.21042,0.22691,0.361662,0,0,0,0,1,0.00300773,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,68.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.866,17.61,230.137,0.17,17.934,17.33,16.603,19.109,229.599,0.55,0.013,7.5,1.5,-0.156,0.256,0.394,-0.016,4.434,12.083,1172.081,8.333,8.268,8.661,225.849,19793.014,1.57453,2561.822,2377.536,3220.521,2719.959,333.708,4878.565,7600,0.17216,4.972,5,-0.0056,-0.06117,-0.12605,0.26709,0.14596,-0.16872,0.17109,0.00134,-0.18103,0.358083,0,0,0,0,1,0.0025288,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,68.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.725,18.419,230.964,0.17,17.541,17.724,17.325,18.54,231.007,0.55,-1.634,7.5,1.5,-1.007,0.239,0.095,-0.54,4.596,11.968,1161.387,8.351,8.415,8.683,226.443,21807.402,1.73478,2475.861,2569.492,3294.163,2779.839,342.883,5132.187,7600,0.17524,5.06979,5,0.013959,-0.13945,-0.07575,0.19184,0.07496,-0.19571,0.12575,-0.18813,-0.1775,0.324712,0,0,0,0,1,0.00370858,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,69.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.509,17.477,231.17,0.17,17.556,17.717,18.687,16.814,229.675,0.55,-2.083,7.5,1.5,-0.979,0.259,0.03,-0.699,4.272,12.059,1169.085,8.097,8.276,8.568,226.875,20938.927,1.66569,2338.532,2695.137,3210.476,2748.049,308.285,5063.527,7600,0.17411,5.0418,5,0.00836,-0.28084,-0.10185,0.19085,-0.02275,-0.35347,-0.06525,-0.00249,-0.24429,0.333747,0,0,0,0,1,0.00315977,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,69.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.894,17.703,229.854,0.17,17.174,18.626,17.761,18.793,230.096,0.55,-2.133,7.5,1.5,-1.009,0.283,0.101,-0.827,3.937,12.021,1166.207,8.235,8.5,8.582,225.989,20716.342,1.64799,2338.621,2912.131,3176.989,2809.247,313.751,4944.156,7600,0.17413,4.95948,5,-0.008105,-0.16988,0.09558,0.17731,0.07221,0.27739,0.49356,-0.03385,0.23742,0.349453,0,0,0,0,1,0.00302386,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,70,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.477,18.349,230.361,0.17,19.082,18.597,17.934,18.558,228.973,0.55,-1.982,7.5,1.5,-0.724,0.269,0.065,-0.744,4.276,12.109,1175.711,8.247,8.592,8.614,226.216,21004.729,1.67093,2298.942,3058.362,3058.362,2805.222,337.52,5098.514,7600,0.17437,4.9918,5,-0.00164,-0.23512,0.10979,0.13207,0.13182,-0.1631,0.03554,-0.1131,0.14901,0.329143,0,0,0,0,1,0.00320162,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,70.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.913,17.702,229.483,0.17,18.347,18.774,18.662,18.508,228.662,0.55,-3.214,7.5,1.5,-1.358,0.285,-0.179,-1.167,4.522,11.985,1163.128,8.215,8.655,8.429,225.143,22097.006,1.75782,2313.931,3185.685,2910.28,2803.299,326.245,5141.209,7600,0.17645,5.02406,5,0.004812,-0.18912,0.25106,0.02497,0.18114,0.115,0.35316,-0.26776,0.12332,0.323525,0,0,0,0,1,0.003905,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,70.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.795,19.457,229.932,0.17,19.424,17.766,18.635,18.499,229.461,0.55,-1.754,7.5,1.5,-0.48,0.267,0.132,-0.6,5.021,12.23,1184.913,8.367,8.853,8.58,224.998,22874.278,1.81965,2434.921,3350.296,2809.288,2864.835,323.641,5054.417,7600,0.17745,5.03681,5,0.007362,-0.24763,0.23811,-0.03548,0.08707,-0.14626,-0.03236,-0.15111,-0.23517,0.334945,0,0,0,0,1,0.00446578,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,71.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.765,18.85,231.165,0.17,18.087,18.869,18.682,19.163,231.03,0.553,-2.594,7.5,1.5,-0.725,0.237,0,-0.96,5.273,12.149,1178.271,8.469,8.724,8.444,226.128,22730.544,1.80822,2428.106,3282.371,2525.852,2745.443,357.952,5172.812,7600,0.1767,5.02705,5,0.005409,-0.07305,0.18208,-0.09805,0.23572,0.43643,-0.14008,-0.15642,0.37162,0.319367,0,0,0,0,1,0.00436524,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,71.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.971,18.11,231.423,0.17,18.33,18.206,18.641,18.276,231.765,0.55,-4.043,7.5,1.5,-1.41,0.227,-0.244,-1.428,4.647,12.093,1173.802,8.44,8.667,8.394,226.938,22689.707,1.80497,2696.771,3364.463,2509.969,2857.068,338.263,5337.756,7600,0.17646,4.99917,5,-0.000165,-0.01317,0.21418,-0.05879,0.16078,0.14972,0.08024,0.09814,-0.18735,0.297664,0,0,0,0,1,0.00434543,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,72,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.81,18.601,228.837,0.17,18.569,18.44,18.51,18.034,229.534,0.55,-3.049,7.5,1.5,-0.759,0.185,-0.059,-1.066,4.153,12.152,1178.397,8.537,8.755,8.294,224.803,21498.059,1.71017,2782.374,3217.171,2347.578,2782.374,289.865,5103.684,7600,0.17376,4.96742,5,-0.006516,0.02439,0.24286,-0.21801,0.11978,0.09389,0.07172,-0.39804,-0.10251,0.328463,0,0,0,0,1,0.00350422,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,72.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.164,19.032,230.528,0.17,18.347,19.403,18.606,19.15,230.794,0.55,-2.964,7.5,1.5,-0.586,0.207,-0.052,-0.96,4.84,12.182,1181.35,8.562,8.734,8.473,225.795,22007.141,1.75067,3037.977,3227.126,2361.897,2875.667,342.513,4944.876,7600,0.17499,4.87248,5,-0.025504,-0.00198,0.16988,-0.09076,0.10733,-0.06592,-0.18246,0.31812,-0.03111,0.349358,0,0,0,0,1,0.00383164,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,72.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.752,18.581,229.586,0.17,18.526,19.425,18.276,19.16,228.9,0.55,-2.445,7.5,1.5,-0.28,0.202,0.028,-0.838,4.895,12.109,1173.771,8.661,8.555,8.343,224.875,21229.376,1.6888,3085.092,2989.659,2251.045,2775.265,349.48,4930.61,7600,0.1736,4.9897,5,-0.00206,0.15094,0.04492,-0.16709,0.18404,0.3823,-0.3124,-0.19083,0.19176,0.351236,0,0,0,0,1,0.00332738,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,73.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.084,19.029,229.966,0.17,18.519,18.598,19.647,19.185,227.809,0.55,-2.017,7.5,1.5,-0.041,0.148,0.059,-0.658,5.755,12.1,1174.616,8.719,8.745,8.32,224.432,22085.349,1.75689,3264.875,2873.088,2306.907,2814.957,338.7,4790.232,7600,0.17412,4.97684,5,-0.004632,0.1554,0.1815,-0.24315,0.22088,0.01115,0.34144,-0.19014,0.0921,0.369706,0,0,0,0,1,0.00387666,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,73.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.842,18.881,231.472,0.17,18.909,19.569,20.416,19.188,233.241,0.55,-2.735,7.5,1.5,-0.27,0.137,-0.073,-0.943,4.501,12.142,1176.077,8.74,8.505,8.392,227.16,21101.369,1.67861,3317.875,2722.395,2447.391,2829.22,325.77,4902.75,7600,0.17229,5.09693,5,0.019386,0.19386,-0.0403,-0.15327,0.18917,0.09614,-0.5545,0.22468,-0.07927,0.354901,0,0,0,0,1,0.00324732,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,74,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.58,19.173,232.734,0.17,19.905,20.579,18.584,19.153,234.127,0.55,-1.77,7.5,1.5,0.271,0.124,0.139,-0.664,4.559,12.178,1178.206,8.785,8.464,8.502,228.22,21507.363,1.71091,3298.331,2524.707,2524.707,2782.582,343.833,4887.605,7600,0.17274,5.07821,5,0.015642,0.20407,-0.11651,-0.079,0.0451,0.02553,-0.19052,0.18568,-0.36017,0.356894,0,0,0,0,1,0.00349856,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,74.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.216,19.5,230.727,0.17,18.498,19.776,19.25,18.986,232.499,0.553,-0.116,7.5,1.5,1.211,0.06,0.32,-0.011,3.524,12.216,1188.36,8.812,8.466,8.497,227.271,22826.15,1.81582,3382.434,2567.89,2825.221,2925.182,304.835,5462.743,7600,0.17388,4.95501,5,-0.008999,0.19226,-0.15405,-0.1232,0.06758,-0.02951,-0.09385,-0.1105,0.0562,0.281218,0,0,0,0,1,0.00445706,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,74.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.731,19.009,228.41,0.17,18.819,19.151,18.286,19.522,227.85,0.55,-1.258,7.5,1.5,0.588,0.038,0.16,-0.462,4.753,12.132,1175.996,8.702,8.416,8.692,223.802,22286.766,1.77291,3200.624,2300.943,2832.675,2778.081,318.092,5028.829,7600,0.1726,4.9505,5,-0.0099,0.14054,-0.14471,0.131,0.14476,-0.12931,0.02335,0.63551,0.19294,0.338312,0,0,0,0,1,0.00403059,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,75.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.583,19.412,230.622,0.17,19.518,18.865,18.649,19.842,232.696,0.55,0.42,7.5,1.5,1.705,0.039,0.439,0.124,4.906,12.209,1184.369,8.739,8.479,8.694,225.81,23995.372,1.90883,3266.732,2432.132,3171.236,2956.7,349.712,5434.393,7600,0.17548,4.96852,5,-0.006296,0.12973,-0.12997,0.08472,0.0936,-0.02701,0.03684,-0.11571,-0.1279,0.284948,0,0,0,0,1,0.00541791,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,75.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.437,18.896,229.316,0.17,19.025,19.566,17.976,18.119,231.547,0.55,0.328,7.5,1.5,1.632,0.008,0.402,0.103,4.348,12.178,1183.243,8.617,8.243,8.658,224.997,23244.17,1.84907,3084.458,2429.805,3267.612,2927.292,331.658,5268.449,7600,0.1737,4.89914,5,-0.020173,0.0698,-0.30456,0.11054,0.02846,-0.14983,-0.43648,0.06455,-0.16285,0.306783,0,0,0,0,1,0.00477074,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,76,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.189,18.911,229.95,0.17,19.455,19.015,19.67,18.557,230.947,0.55,1.262,7.5,1.5,2.097,-0.038,0.547,0.425,4.599,12.191,1182.241,8.483,8.339,8.667,225.515,24801.145,1.97293,2969.954,2522.131,3417.777,2969.954,298.549,5564.576,7600,0.17681,4.99799,5,-0.000402,-0.06598,-0.21,0.11814,0.16468,-0.33944,0.2364,0.019,0.34055,0.267819,0,0,0,0,1,0.00617699,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,76.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.684,19.015,232.126,0.17,19.117,19.445,18.693,19.805,231.951,0.55,1.868,7.5,1.5,2.425,-0.073,0.717,0.573,4.5,12.217,1186.611,8.493,8.39,8.842,227.733,24534.39,1.95171,2902.972,2717.961,3564.263,3061.732,335.021,5662.554,7600,0.17695,5.07261,5,0.014522,-0.06889,-0.17157,0.27979,0.1082,-0.00729,0.09609,0.40414,-0.1412,0.254927,0,0,0,0,1,0.00592963,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,76.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.78,18.973,228.977,0.17,20.939,17.73,19.205,19.072,230.571,0.55,0.718,7.5,1.5,1.651,-0.114,0.529,0.264,4.314,12.199,1180.53,8.434,8.402,8.843,224.797,23310.351,1.85434,2601.167,2693.046,3404.157,2899.457,336.467,5513.25,7600,0.17559,4.93298,5,-0.013404,-0.12307,-0.15492,0.28605,0.13502,-0.13544,0.04162,0.01564,0.06705,0.274572,0,0,0,0,1,0.00484276,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,77.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.361,19.35,230.333,0.17,19.12,18.834,18.776,19.459,231.193,0.55,2.091,7.5,1.5,2.433,-0.11,0.724,0.787,5.01,12.168,1178.958,8.425,8.48,8.861,225.466,25793.518,2.05188,2568.084,2942.145,3482.711,2997.647,323.376,5770.661,7600,0.17968,5.03157,5,0.006315,-0.17656,-0.12172,0.25885,0.1431,-0.13374,0.08301,-0.06799,0.02021,0.240703,0,0,0,0,1,0.00722535,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,77.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.31,19.066,231.355,0.17,18.836,18.427,19.203,19.329,233.219,0.551,2.297,7.5,1.5,2.432,-0.13,0.709,0.803,4.414,12.16,1181.186,8.333,8.614,8.749,227.04,24902.351,1.98098,2485.815,3077.878,3351.303,2971.665,323.9,5619.589,7600,0.17852,5.01138,5,0.002275,-0.23446,0.04573,0.18094,0.09948,-0.14475,0.41861,-0.19479,-0.10904,0.26058,0,0,0,0,1,0.00628172,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,78,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.619,19.268,231.638,0.17,18.979,19.485,18.401,19.383,231.527,0.55,3.249,7.5,1.5,2.952,-0.178,0.899,1.155,4.838,12.186,1183.938,8.391,8.778,8.831,226.98,26997.942,2.14769,2573.445,3361.188,3361.188,3098.607,350.108,5894.492,7600,0.18283,4.95744,5,-0.008512,-0.20146,0.18587,0.23917,0.1796,0.08251,0.35034,0.14558,0.20028,0.224409,0,0,0,0,1,0.00865792,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,78.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.907,18.962,230.029,0.17,18.558,18.406,19.088,19.119,228.606,0.551,3.679,7.5,1.5,3.081,-0.127,0.957,1.324,3.817,12.168,1178.758,8.237,8.692,8.589,226.304,25678.553,2.04273,2556.348,3387.663,3125.034,3023.015,311.111,5853.462,7600,0.17978,5.08545,5,0.017089,-0.31798,0.13658,0.03317,0.09174,-0.2913,-0.12323,-0.515,-0.21963,0.229808,0,0,0,0,1,0.00710728,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,78.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.41,19.226,229.634,0.17,17.994,18.906,18.188,18.519,227.908,0.554,2.668,7.5,1.5,2.467,-0.168,0.824,0.942,4.032,12.156,1177.378,8.437,8.8,8.601,225.781,25642.428,2.03986,2611.059,3468.811,2961.86,3013.91,303.267,5665.64,7600,0.18041,4.95079,5,-0.009842,-0.14992,0.21296,0.01428,0.17911,0.42015,0.19095,-0.04723,0.21841,0.254521,0,0,0,0,1,0.00705078,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,79.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.468,18.727,230.063,0.17,19.286,20.155,19.483,19.019,231.204,0.55,2.364,7.5,1.5,2.191,-0.199,0.728,0.819,4.885,12.063,1168.646,8.425,8.743,8.406,225.414,24828.656,1.97512,2670.341,3503.838,2765.71,2979.963,349.25,5574.472,7600,0.17957,4.97439,5,-0.005121,-0.10177,0.2156,-0.12159,0.23559,0.12038,0.0066,-0.33968,0.1412,0.266517,0,0,0,0,1,0.00620608,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,79.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.446,19.029,229.237,0.17,18.214,18.01,19.218,18.685,229.265,0.55,2.852,7.5,1.5,2.394,-0.265,0.831,1.056,4.732,12.127,1178.086,8.423,8.762,8.457,224.651,25025.705,1.9908,2872.578,3543.946,2684.748,3033.757,340.126,5702.242,7600,0.18101,5.00487,5,0.000974,-0.14028,0.19819,-0.10697,0.1461,-0.09628,-0.04352,0.03656,-0.2237,0.249705,0,0,0,0,1,0.00641234,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,80,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.419,18.851,230.085,0.17,18.343,18.737,18.211,18.689,229.079,0.556,1.893,7.5,1.5,1.746,-0.245,0.7,0.652,4.292,12.136,1176.288,8.47,8.762,8.364,225.897,23399.058,1.8614,2899.338,3338.184,2460.493,2899.338,292.564,5529.358,7600,0.17794,4.98295,5,-0.00341,-0.07255,0.22005,-0.17776,0.1048,0.16932,0.05466,-0.17696,-0.10327,0.272453,0,0,0,0,1,0.00491541,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,80.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.802,19.129,231.75,0.17,18.673,18.427,18.131,19.024,232.783,0.554,2.553,7.5,1.5,2.07,-0.261,0.77,0.898,3.717,12.084,1171.86,8.571,8.696,8.359,228.13,24452.653,1.94521,3119.514,3294.995,2492.286,2968.932,317.764,5691.503,7600,0.17998,4.98175,5,-0.003651,-0.00482,0.12055,-0.2162,0.09653,0.16934,-0.24875,-0.09612,-0.02068,0.251118,0,0,0,0,1,0.00585475,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,80.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.796,18.299,230.255,0.17,18.344,18.707,17.744,18.667,228.986,0.55,2.367,7.5,1.5,1.773,-0.244,0.681,0.786,4.385,12.094,1172.721,8.593,8.623,8.349,226.017,24222.95,1.92694,3225.754,3133.445,2419.003,2926.067,338.043,5483.331,7600,0.17931,4.91906,5,-0.016188,0.11753,0.14737,-0.12678,0.1467,0.30587,0.06704,0.22355,0.12544,0.278509,0,0,0,0,1,0.0056257,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,81.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.312,18.437,229.011,0.17,17.799,19.3,18.269,19.351,231.465,0.55,2.24,7.5,1.5,1.512,-0.265,0.728,0.774,4.085,12.125,1177.838,8.629,8.595,8.331,224.99,22963.903,1.82678,3271.622,2919.561,2410.79,2867.324,304.356,5541.406,7600,0.17754,5.04325,5,0.008649,0.13647,0.1026,-0.16194,0.06468,0.04734,-0.11191,-0.0879,-0.20505,0.270868,0,0,0,0,1,0.00456926,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,81.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.823,19.845,228.142,0.17,18.786,18.265,19.096,18.809,227.363,0.55,1.296,7.5,1.5,0.92,-0.274,0.617,0.474,4.596,12.198,1182.792,8.898,8.654,8.481,223.642,23857.241,1.89784,3400.165,2801.005,2524.301,2908.49,327.783,5386.715,7600,0.17919,5.00565,5,0.001129,0.23657,-0.00751,-0.18031,0.09501,0.25026,-0.2753,-0.04591,0.07582,0.291222,0,0,0,0,1,0.0052924,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,82,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.164,18.152,229.218,0.17,18.971,19.093,19.562,17.983,229.519,0.552,0.309,7.5,1.5,0.222,-0.264,0.451,0.044,3.849,12.117,1176.352,8.667,8.287,8.371,225.428,20548.875,1.63466,3246.44,2508.814,2508.814,2754.689,327.834,4878.747,7600,0.1735,4.97551,5,-0.004898,0.20903,-0.17094,-0.08749,0.05907,-0.06886,-0.40857,0.23204,-0.08986,0.35806,0,0,0,0,1,0.00292626,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,82.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.163,19.047,230.398,0.17,17.74,19.447,18.766,19.171,233.599,0.55,0.887,7.5,1.5,0.417,-0.276,0.516,0.27,4.07,12.115,1176.839,8.815,8.375,8.484,226.416,22116.411,1.75936,3346.166,2500.381,2767.582,2871.377,316.526,5031.975,7600,0.17632,4.97904,5,-0.004193,0.24975,-0.19085,-0.08172,0.08739,0.10181,-0.04976,0.01442,0.07082,0.337898,0,0,0,0,1,0.00391129,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,82.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.023,18.996,231.449,0.17,17.554,19.587,18.995,19.384,231.235,0.555,0.361,7.5,1.5,0.151,-0.247,0.434,0.187,3.752,12.188,1181.543,8.748,8.357,8.478,227.848,20887.968,1.66164,3182.264,2340.824,2838.134,2787.074,297.5,4996.444,7600,0.17377,5.04431,5,0.008861,0.18816,-0.20299,-0.08194,0.1505,-0.15397,-0.03035,-0.00055,0.15775,0.342573,0,0,0,0,1,0.00312557,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,83.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.53,19.18,230.342,0.17,18.877,17.773,17.422,18.773,229.602,0.55,-1.392,7.5,1.5,-1.117,-0.235,0.192,-0.503,4.613,12.159,1179.598,8.693,8.292,8.729,225.778,23462.819,1.86647,3172.374,2353.439,3078.671,2868.161,343.148,5194.557,7600,0.17788,5.02893,5,0.005786,0.11145,-0.28932,0.14783,0.04847,-0.19178,-0.21583,0.57445,-0.25506,0.316506,0,0,0,0,1,0.00494444,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,83.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.21,18.559,229.575,0.17,19.493,19.066,19.03,18.46,227.685,0.55,-1.672,7.5,1.5,-1.235,-0.235,0.053,-0.604,4.155,12.047,1167.987,8.637,8.225,8.616,225.548,22846.424,1.81743,2983.21,2336.916,3164.025,2828.05,327.423,5235.087,7600,0.17685,5.00473,5,0.000945,0.12972,-0.28165,0.10886,0.12863,0.04568,0.01917,-0.09743,0.2004,0.311173,0,0,0,0,1,0.00445637,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,84,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.332,19.444,230.872,0.17,17.647,18.442,18.798,19.575,229.76,0.556,-1.259,7.5,1.5,-1.086,-0.189,0.196,-0.408,3.822,12.163,1176.967,8.602,8.481,8.832,227.223,22473.536,1.78777,2883.156,2458.069,3308.243,2883.156,283.391,5216.509,7600,0.17545,4.9738,5,-0.00524,-0.01133,-0.13201,0.21863,0.17293,-0.35264,0.37409,0.27442,0.11075,0.313617,0,0,0,0,1,0.00417611,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,84.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.909,18.027,229.402,0.17,18.957,18.832,19.335,19.804,228.743,0.55,-2.414,7.5,1.5,-1.896,-0.219,0.025,-0.834,4.239,12.039,1167.048,8.379,8.371,8.63,225.303,22297.856,1.7738,2745.954,2564.119,3395.895,2901.989,329.27,5301.459,7600,0.17567,4.9246,5,-0.015081,-0.0641,-0.07215,0.1869,0.14093,-0.13191,0.14966,-0.07931,-0.08,0.30244,0,0,0,0,1,0.00405678,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,84.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.254,18.39,229.101,0.17,17.431,20.061,19.094,18.11,229.36,0.55,-3.577,7.5,1.5,-2.548,-0.189,-0.182,-1.197,4.267,12.108,1178.21,8.295,8.406,8.722,225.023,24828.736,1.97513,2655.045,2746.632,3455.486,2952.388,335.399,5614.072,7600,0.17939,4.90828,5,-0.018345,-0.1915,-0.08035,0.23564,0.18866,-0.31851,-0.0205,0.12185,0.11931,0.261306,0,0,0,0,1,0.00620905,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,85.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.952,18.91,228.82,0.17,19.031,18.957,18.987,19.93,228.457,0.55,-3.343,7.5,1.5,-2.48,-0.141,-0.132,-1.13,3.78,12.2,1183.437,8.386,8.536,8.697,225.11,24819.992,1.97443,2591.09,2935.893,3434.177,2987.054,298.082,5578.899,7600,0.17858,4.94403,5,-0.011194,-0.16292,-0.01313,0.14771,0.06985,0.07145,0.16805,-0.21984,-0.297,0.265934,0,0,0,0,1,0.00619661,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,85.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.281,18.88,230.617,0.17,19.343,18.519,18.504,19.602,230.975,0.55,-2.648,7.5,1.5,-2.165,-0.143,0.006,-0.878,3.918,12.173,1180.116,8.376,8.637,8.689,226.763,23833.955,1.89599,2476.255,3048.883,3313.333,2946.157,313.268,5529.978,7600,0.17696,4.99124,5,-0.001752,-0.16923,0.09169,0.14383,0.06372,-0.01577,0.26204,-0.00969,-0.01533,0.272371,0,0,0,0,1,0.00528297,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,86,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.731,19.091,229.611,0.17,19.369,19.254,18.628,17.602,229.499,0.55,-2.486,7.5,1.5,-2.097,-0.103,0.031,-0.852,4.451,12.135,1176.981,8.313,8.563,8.758,225.369,24434.328,1.94375,2407.835,3175.955,3175.955,2919.915,341.387,5508.928,7600,0.17729,4.93557,5,-0.012886,-0.25762,-0.00755,0.18708,0.20914,-0.22097,-0.2481,0.10814,0.36355,0.275141,0,0,0,0,1,0.00582287,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,86.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.796,19.121,229.71,0.17,19.222,18.513,19.208,18.229,231.028,0.55,-3.986,7.5,1.5,-2.985,-0.109,-0.178,-1.401,4.539,12.164,1179.64,8.419,8.767,8.62,225.278,26347.487,2.09594,2599.833,3472.437,3196.763,3089.678,326.563,5815.878,7600,0.18059,5.03023,5,0.006045,-0.15507,0.19224,0.04533,0.10642,0.25637,0.49948,-0.35438,-0.2568,0.234753,0,0,0,0,1,0.00785867,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,86.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.776,18.549,229.724,0.17,18.643,18.418,18.877,20.632,229.437,0.551,-4.168,7.5,1.5,-3.068,-0.044,-0.238,-1.458,4.253,12.108,1171.978,8.345,8.645,8.469,225.599,24856.018,1.9773,2617.927,3488.527,2973.983,3026.812,307.81,5816.421,7600,0.177,4.98431,5,-0.003137,-0.161,0.13898,-0.03698,0.12805,-0.01482,-0.13315,-0.20576,0.05407,0.234681,0,0,0,0,1,0.00625327,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,87.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.641,20.024,228.87,0.17,18.7,19.381,18.653,18.658,226.352,0.55,-4.169,7.5,1.5,-3.059,-0.02,-0.207,-1.397,3.861,12.242,1187.016,8.59,8.933,8.563,225.111,27182.569,2.16237,2762.781,3541.563,2851.89,3052.078,326.323,5988.361,7600,0.1805,4.96233,5,-0.007534,-0.09275,0.25009,-0.1203,0.10217,0.17063,0.27777,-0.20831,-0.06471,0.212058,0,0,0,0,1,0.00890184,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,87.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.74,18.405,228.3,0.17,19.368,18.05,18.894,18.123,229.491,0.55,-2.213,7.5,1.5,-2.069,0.056,0.001,-0.785,3.951,12.082,1171.012,8.339,8.684,8.331,224.553,23678.384,1.88362,2830.04,3467.444,2651.711,2983.065,322.919,5434.408,7600,0.17522,5.02031,5,0.004062,-0.1496,0.19585,-0.15785,0.20316,-0.14213,-0.1356,-0.09389,0.25247,0.284946,0,0,0,0,1,0.00514202,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,88,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.433,18.737,230.165,0.17,19.07,19.697,18.902,18.889,230.45,0.55,-1.96,7.5,1.5,-1.939,0.057,0.122,-0.67,4.105,12.152,1176.581,8.456,8.793,8.346,226.234,24251.669,1.92922,2965.878,3399.243,2532.512,2965.878,288.911,5337.702,7600,0.17621,5.00009,5,0.000019,-0.07213,0.26443,-0.18262,0.17437,0.19369,0.17146,-0.06191,-0.07196,0.297671,0,0,0,0,1,0.00563966,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,88.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.834,19.512,228.066,0.17,18.822,18.885,18.589,18.318,227.852,0.55,-2.015,7.5,1.5,-1.87,0.047,0.142,-0.684,4.287,12.224,1185.65,8.641,8.781,8.326,223.929,24478.101,1.94723,3069.168,3251.579,2417.17,2912.639,330.313,5530.385,7600,0.17642,4.99238,5,-0.001524,0.0191,0.15945,-0.29531,0.14986,0.22807,-0.26245,-0.28173,-0.0613,0.272318,0,0,0,0,1,0.00586531,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,88.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.528,19.208,229.715,0.17,19.019,18.105,18.935,19.306,227.979,0.55,-2.576,7.5,1.5,-2.144,0.108,0.008,-0.894,3.921,12.19,1182.926,8.721,8.668,8.423,225.897,23843.613,1.89676,3300.247,3210.773,2518.268,3009.763,327.663,5398.376,7600,0.17639,5.10204,5,0.020407,0.13581,0.08303,-0.16149,0.10291,0.29177,-0.19107,0.33455,-0.11735,0.289687,0,0,0,0,1,0.00528142,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,89.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.187,18.383,228.524,0.17,18.993,19.462,18.694,18.662,226.726,0.55,-2.285,7.5,1.5,-1.943,0.14,-0.013,-0.853,4.216,12.12,1178.751,8.679,8.498,8.306,224.518,23564.523,1.87456,3318.425,2963.262,2450.008,2910.565,307.038,5411.245,7600,0.17645,5.00354,5,0.000708,0.19289,0.01209,-0.18004,0.20984,0.14271,-0.17733,-0.04638,0.26731,0.287994,0,0,0,0,1,0.00504371,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,89.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.853,19.205,227.965,0.17,18.756,18.658,18.776,19.311,227.148,0.55,0.141,7.5,1.5,-0.579,0.18,0.406,0.041,2.915,12.13,1176.309,8.743,8.575,8.379,225.122,20983.284,1.66922,3347.779,2814.413,2568.094,2910.095,291.789,5031.503,7600,0.17281,4.99902,5,-0.000197,0.15851,-0.00914,-0.20544,0.07226,-0.08595,-0.05308,-0.06349,-0.34394,0.33796,0,0,0,0,1,0.00318362,12570.706
