episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,90,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.024,18.592,229.117,0.17,19.2,18.751,18.054,18.956,228.291,0.55,-0.198,7.5,1.5,-0.636,0.207,0.308,-0.034,5.173,12.059,1167.888,8.73,8.384,8.345,224.153,22917.407,1.82308,3328.288,2523.565,2523.565,2791.806,357.655,4992.633,7600,0.17649,5.03368,5,0.006736,0.21863,-0.12713,-0.16605,0.2095,0.15029,-0.29497,0.09846,0.34309,0.343075,0,0,0,0,1,0.00449624,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,90.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.115,18.969,228.992,0.17,18.208,18.484,18.383,18.778,227.853,0.55,0.328,7.5,1.5,-0.248,0.216,0.4,0.086,4.556,12.23,1184.752,8.798,8.358,8.471,224.549,22324.651,1.77593,3275.113,2401.5,2677.492,2784.702,326.941,5032.771,7600,0.17565,5.02469,5,0.004939,0.24147,-0.19805,-0.08561,0.11367,0.05711,-0.17731,0.20111,-0.23956,0.337793,0,0,0,0,1,0.004058,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,90.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.569,18.907,228.917,0.17,17.486,18.106,18.876,17.888,228.257,0.55,0.15,7.5,1.5,-0.243,0.266,0.397,0.063,3.376,12.14,1177.885,8.726,8.326,8.658,225.737,21049.964,1.67453,3143.363,2323.813,2808.186,2758.454,289.761,5000.795,7600,0.17436,4.97732,5,-0.004535,0.17674,-0.22325,0.10955,0.19612,-0.16184,-0.063,0.4879,0.20611,0.342001,0,0,0,0,1,0.00322139,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,91.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.01,18.26,230.172,0.17,18.074,17.547,18.87,17.449,230.341,0.55,1.501,7.5,1.5,0.585,0.272,0.575,0.499,3.97,12.138,1179.821,8.581,8.281,8.574,226.329,20420.76,1.62447,3097.739,2313.142,3007.965,2806.282,328.76,5142.357,7600,0.17341,4.95114,5,-0.009773,0.10945,-0.18974,0.10237,0.12672,-0.16824,0.08376,-0.01795,-0.17349,0.323374,0,0,0,0,1,0.00287163,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,91.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.179,17.884,229.107,0.17,18.265,18.031,17.7,17.853,228.406,0.55,1.449,7.5,1.5,0.625,0.239,0.559,0.528,3.863,11.992,1163.955,8.437,8.268,8.545,225.394,20721.442,1.64839,2855.678,2222.071,3032.944,2703.564,320.995,5048.883,7600,0.17336,4.91037,5,-0.017925,0.01078,-0.15758,0.11913,0.15056,-0.24666,0.08041,0.0419,0.0596,0.335673,0,0,0,0,1,0.00303321,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,92,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.548,18.313,229.728,0.17,18.054,18.91,18.454,18.694,230.076,0.552,2.258,7.5,1.5,1.247,0.274,0.674,0.794,3.751,12.038,1169.845,8.535,8.228,8.685,226.105,21494.474,1.70989,2842.863,2419.853,3265.873,2842.863,282.006,5297.745,7600,0.17524,5.02728,5,0.005455,0.05792,-0.24945,0.20718,0.12867,0.11784,-0.22967,0.22014,-0.05474,0.302928,0,0,0,0,1,0.0035149,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,92.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.793,17.52,229.22,0.17,17.332,17.72,18.626,17.028,227.958,0.55,1.262,7.5,1.5,0.691,0.265,0.523,0.425,3.523,11.937,1155.919,8.367,8.163,8.597,225.839,20089.68,1.59813,2582.219,2409.092,3201.034,2730.782,313.501,4980.708,7600,0.17273,4.97911,5,-0.004178,-0.01516,-0.21887,0.21462,0.14245,-0.18269,0.07646,0.01861,0.03446,0.344644,0,0,0,0,1,0.00268488,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,92.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.386,18.028,230.939,0.17,17.394,18.367,17.523,18.241,230.527,0.55,3.978,7.5,1.5,2.397,0.272,0.985,1.413,4.07,12.085,1173.077,8.352,8.313,8.61,227.028,23785.588,1.89214,2611.01,2701.395,3400.947,2904.451,330.997,5694.123,7600,0.17904,4.95365,5,-0.009271,-0.09105,-0.12995,0.16631,0.15921,-0.18974,0.2223,-0.12078,0.04189,0.250773,0,0,0,0,1,0.00525552,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,93.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.758,18.692,227.731,0.17,19.113,17.272,17.355,17.016,227.304,0.55,3.068,7.5,1.5,2.067,0.272,0.777,1.029,3.799,12.137,1176.032,8.385,8.487,8.773,224.021,24219.585,1.92667,2516.648,2861.895,3360.821,2913.121,298.466,5803.798,7600,0.17977,5.09168,5,0.018337,-0.13793,-0.0357,0.25031,0.08957,-0.11719,0.23561,0.20998,-0.1741,0.236342,0,0,0,0,1,0.0056493,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,93.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.85,18.068,227.522,0.17,17.869,17.68,18.954,18.058,225.585,0.55,3.86,7.5,1.5,2.635,0.256,0.939,1.34,4.148,12.166,1179.549,8.224,8.42,8.646,223.507,23818.672,1.89478,2464.364,3046.015,3314.633,2941.67,318.204,5789.658,7600,0.17883,5.07419,5,0.014838,-0.22405,-0.02817,0.19821,0.1339,-0.21532,0.01883,-0.13024,0.11083,0.238203,0,0,0,0,1,0.00529244,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,94,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.299,18.193,228.41,0.17,17.406,17.308,18.553,17.297,229.001,0.555,3.915,7.5,1.5,2.775,0.246,1.005,1.36,3.849,12.155,1181.507,8.307,8.648,8.638,224.703,24008.966,1.90991,2521.962,3259.595,3259.595,3013.717,327.837,5820.99,7600,0.17899,5.02901,5,0.005803,-0.15613,0.18458,0.17517,0.14196,0.16981,0.53187,-0.0576,0.02014,0.23408,0,0,0,0,1,0.00546238,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,94.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.754,17.768,226.639,0.17,17.135,16.984,17.887,17.118,225.859,0.55,4.073,7.5,1.5,2.902,0.27,0.996,1.38,3.745,12.056,1166.615,8.278,8.545,8.443,223.015,24231.031,1.92758,2479.503,3306.704,3045.374,2943.861,309.572,5816.144,7600,0.17976,5.04678,5,0.009356,-0.13407,0.13262,0.03127,0.12097,0.05516,-0.12989,-0.35976,-0.05246,0.234718,0,0,0,0,1,0.00566113,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,94.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.964,17.899,229.547,0.17,18.22,17.656,17.513,17.639,228.746,0.55,3.017,7.5,1.5,2.456,0.219,0.811,1.08,2.934,12.083,1171.725,8.168,8.623,8.342,226.728,22609.419,1.79858,2552.327,3346.185,2876.997,2925.17,280.677,5560.946,7600,0.17618,5.01532,5,0.003063,-0.25959,0.19475,-0.08583,0.11502,-0.3138,0.15533,-0.29274,-0.01489,0.268297,0,0,0,0,1,0.00430166,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,95.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.76,17.374,229.432,0.17,18.13,18.069,17.288,19.007,227.397,0.55,2.517,7.5,1.5,2.193,0.234,0.721,0.875,4.77,11.983,1163.612,8.238,8.515,8.31,224.859,23288.594,1.85261,2571.638,3398.946,2666.299,2878.961,346.656,5435.98,7600,0.17757,4.95086,5,-0.009828,-0.12659,0.15026,-0.05454,0.19736,0.33249,-0.11122,0.07823,0.20584,0.28474,0,0,0,0,1,0.00481936,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,95.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.426,17.985,229.42,0.17,18.207,17.893,17.886,17.916,226.992,0.55,2.05,7.5,1.5,2.118,0.203,0.688,0.661,3.45,11.99,1161.57,8.315,8.702,8.274,226.081,22801.768,1.81388,2781.895,3397.542,2609.653,2929.697,311.897,5606.081,7600,0.17624,5.06983,5,0.013967,-0.1235,0.26419,-0.1639,0.11125,0.00772,0.28482,-0.2734,-0.21526,0.262358,0,0,0,0,1,0.00445033,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,96,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,16.271,17.91,227.72,0.17,17.163,17.506,17.508,17.718,227.126,0.55,1.774,7.5,1.5,2.015,0.175,0.668,0.591,3.412,12.024,1166.823,8.45,8.624,8.224,224.435,22807.254,1.81432,2861.76,3274.871,2448.65,2861.76,275.407,5461.488,7600,0.17578,4.94938,5,-0.010123,0.0204,0.19468,-0.20552,0.12745,0.35975,-0.17379,-0.10406,0.04048,0.281383,0,0,0,0,1,0.00444203,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,96.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,19.055,17.998,229.541,0.17,17.007,17.219,17.23,17.637,227.769,0.55,1.276,7.5,1.5,1.874,0.175,0.509,0.453,3.66,12.136,1177.472,8.521,8.644,8.254,226.01,22275.871,1.77205,3008.779,3183.57,2384.018,2858.789,316.514,5384.681,7600,0.17489,4.95693,5,-0.008613,0.08105,0.20412,-0.18553,0.12871,0.15164,0.0236,0.04996,0.00315,0.291489,0,0,0,0,1,0.00404694,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,96.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.016,17.756,227.693,0.17,17.206,18.493,17.719,17.391,227.361,0.55,1.802,7.5,1.5,2.146,0.119,0.662,0.674,3.609,12.065,1172.96,8.518,8.494,8.202,224.191,22514.458,1.79103,3157.519,3069.953,2392.218,2873.23,320.675,5469.717,7600,0.17434,5.05606,5,0.011212,0.1075,0.08306,-0.20902,0.10708,0.06612,-0.30264,-0.05871,-0.05407,0.2803,0,0,0,0,1,0.00422528,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,97.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,16.643,17.252,231.316,0.17,18.631,17.864,16.727,17.347,230.469,0.55,1.526,7.5,1.5,2.062,0.125,0.608,0.541,3.577,11.953,1159.81,8.558,8.374,8.2,227.829,22207.677,1.76662,3239.157,2899.179,2407.869,2848.735,293.911,5484.176,7600,0.17393,5.05981,5,0.011961,0.20728,0.02334,-0.15004,0.08991,0.24944,-0.14931,0.14744,-0.04291,0.278398,0,0,0,0,1,0.00400603,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,97.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.618,17.358,230.781,0.17,17.975,18.629,17.68,17.638,230.905,0.55,-0.315,7.5,1.5,1.21,0.107,0.311,-0.146,3.715,12.021,1165.591,8.588,8.32,8.168,227.254,20732.396,1.64926,3202.398,2637.709,2376.924,2739.01,308.925,5071.049,7600,0.17115,5.06908,5,0.013816,0.22498,-0.04343,-0.19521,0.18817,0.04427,-0.16691,-0.11294,0.24564,0.332757,0,0,0,0,1,0.00304055,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,98,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.217,17.687,230.63,0.17,16.88,16.855,18.353,18.316,230.596,0.55,0.61,7.5,1.5,1.692,0.045,0.474,0.246,3.929,12.004,1164.628,8.636,8.315,8.316,226.764,22200.717,1.76607,3332.984,2591.307,2591.307,2838.533,329.634,5375.514,7600,0.17257,5.01574,5,0.003148,0.23406,-0.08695,-0.08607,0.06196,0.0227,-0.1088,0.27286,-0.31551,0.292695,0,0,0,0,1,0.00399364,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,98.4,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.239,18.969,228.518,0.17,18.13,17.21,18.619,17.575,229.616,0.55,-0.337,7.5,1.5,1.13,0.045,0.322,-0.149,3.917,12.185,1181.637,8.656,8.424,8.46,224.757,23141.728,1.84093,3364.417,2527.409,2791.837,2894.555,313.242,5187.457,7600,0.17414,4.9921,5,-0.00158,0.0999,-0.13229,-0.09614,0.1562,-0.3354,-0.11336,-0.02517,0.2356,0.31744,0,0,0,0,1,0.00468282,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,98.8,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.359,18.452,229.582,0.17,19.211,18.193,17.588,17.309,229.317,0.55,-1.295,7.5,1.5,0.709,-0.002,0.16,-0.469,4.015,12.082,1171.873,8.719,8.305,8.524,225.659,21047.986,1.67437,3222.344,2365.599,2871.955,2819.966,302.911,5052.864,7600,0.16992,4.98697,5,-0.002607,0.22476,-0.18946,0.02991,0.09292,0.31214,-0.14291,0.31512,-0.15821,0.33515,0,0,0,0,1,0.00322364,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,99.2,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,17.871,17.369,229.422,0.17,17.963,18.361,18.635,17.713,229.315,0.55,-2.307,7.5,1.5,0.195,-0.019,-0.001,-0.748,4.041,12.03,1168.121,8.529,8.192,8.447,225.535,19258.346,1.532,2986.04,2197.654,2895.832,2693.175,330.348,4823.418,7600,0.16721,5.01027,5,0.002054,0.16454,-0.17265,0.08316,0.15372,-0.15055,0.04201,0.13312,0.15199,0.36534,0,0,0,0,1,0.00227061,12570.706
E029,1604,test_release_sample,S6,delay_noise_actuator_limit,Severe,Model-free DRL,99.6,recovery,0.1,0.4,200,0.03,33.1,43.12,7,18.5,18.24,18.066,227.715,0.17,19.604,18.475,18.37,18.44,227.295,0.55,-2.53,7.5,1.5,-0.078,-0.08,-0.015,-0.845,4.531,12.034,1171.342,8.519,8.318,8.667,223.389,19191.065,1.52665,2877.23,2214.61,3062.613,2718.151,335.694,4805.258,7600,0.16812,5.17898,5,0.035796,0.07079,-0.13016,0.21928,0.20576,-0.23437,0.10622,0.3403,0.13011,0.367729,0,0,0,0,1,0.00223916,12570.706
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,0,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.584,17.682,226.504,0.17,17.603,17.663,17.503,22.714,231.895,0.55,-1.228,7.5,1.5,-0.374,0.244,0.187,-0.453,6.731,12.035,1169.178,8.436,8.465,8.315,219.78,22652.293,1.82769,2896.33,3353.357,2439.302,2896.33,304.685,4588.294,7600,0.16281,4.95268,5,-0.009465,0.0345,0.06312,-0.08643,0.00685,0.08625,0.15781,-0.21608,0.01713,0.396277,0,0,0,0,0,0.00451829,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,0.4,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.142,17.218,224.83,0.17,18.199,18.365,18.331,22.763,228.935,0.55,0.851,7.5,1.5,0.854,0.291,0.415,0.25,8.003,11.952,1161.602,8.393,8.403,8.273,216.842,24274.256,1.95856,3064.105,3268.011,2335.279,2889.132,369.235,4746.243,7600,0.16607,4.97681,5,-0.004638,0.04685,0.05682,-0.0727,0.01512,0.03086,-0.01577,0.03432,0.02066,0.375494,0,0,0,0,0,0.00595029,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,0.8,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.805,18.284,224.78,0.17,18.487,18.077,18.266,23.474,228.975,0.552,0.371,7.5,1.5,0.73,0.279,0.408,0.124,7.84,12.041,1166.992,8.52,8.474,8.355,216.949,24770.49,1.9986,3322.094,3220.474,2433.967,2992.178,372.141,4748.302,7600,0.16667,5.01362,5,0.002725,0.04622,0.00009,-0.11941,0.00872,-0.00157,-0.14182,-0.11675,-0.016,0.375223,0,0,0,0,0,0.00644676,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,1.2,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.762,17.78,225.958,0.17,18.592,17.843,19.101,24.186,228.534,0.55,0.63,7.5,1.5,0.974,0.268,0.428,0.22,7.8,12,1163.234,8.476,8.399,8.334,218.166,24634.761,1.98765,3409.088,3014.524,2444.331,2955.981,341.1,4765.62,7600,0.16629,4.87851,5,-0.024298,0.06236,-0.015,-0.07981,0.0075,0.04035,-0.03771,0.09899,-0.00305,0.372945,0,0,0,0,0,0.00630783,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,1.6,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.414,18.62,225.788,0.17,17.796,18.147,18.954,23.612,227.733,0.55,0.665,7.5,1.5,1.085,0.269,0.416,0.263,6.708,12.178,1181.211,8.556,8.483,8.437,219.093,25100.801,2.02525,3548.412,2937.563,2655.462,3047.146,334.177,4800.093,7600,0.16702,4.99288,5,-0.001425,0.04195,-0.031,-0.07755,0.01373,-0.05103,-0.04001,0.00565,0.01559,0.368409,0,0,0,0,0,0.00679546,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,2,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.915,18.209,225.512,0.17,18.157,18.525,19.605,23.858,230.092,0.55,1.917,7.5,1.5,1.86,0.25,0.633,0.686,8.263,12.136,1179.451,8.548,8.407,8.421,217.262,26969.33,2.17601,3678.509,2817.39,2817.39,3104.43,382.719,5073.947,7600,0.16964,4.97414,5,-0.005172,0.08252,-0.05766,-0.04373,0.01269,0.10144,-0.06666,0.08454,-0.00262,0.332375,0,0,0,0,0,0.00905184,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,2.4,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.936,17.772,223.778,0.17,18.774,18.294,19.91,25.479,226.895,0.551,3.411,7.5,1.5,2.742,0.194,0.846,1.2,7.044,11.98,1163.178,8.49,8.358,8.38,216.737,26740.907,2.15758,3662.599,2752.448,3039.983,3151.677,340.615,5266.032,7600,0.16843,4.99642,5,-0.000716,0.0774,-0.05443,-0.03273,0.00303,-0.0128,0.00809,0.02751,-0.02416,0.307101,0,0,0,0,0,0.00876303,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,2.8,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.616,18.341,226.733,0.17,19.721,19.777,19.57,23.798,232.652,0.55,3.481,7.5,1.5,2.866,0.198,0.898,1.266,7.472,12.038,1164.759,8.542,8.417,8.481,219.274,27827.808,2.24528,3625.234,2677.51,3237.637,3180.127,335.078,5318.484,7600,0.17018,4.97084,5,-0.005831,0.06106,-0.06351,0.00034,0.01379,-0.04086,-0.02271,0.08267,0.02692,0.3002,0,0,0,0,0,0.01026417,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,3.2,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.474,18.91,225.46,0.17,18.718,19.253,18.8,24.247,231.649,0.55,3.038,7.5,1.5,2.731,0.165,0.846,1.065,7.954,12.156,1179.441,8.603,8.493,8.587,217.522,29798.405,2.40428,3533.656,2640.037,3431.408,3201.701,374.442,5425.609,7600,0.17275,5.04944,5,0.009888,0.05348,-0.05623,0.03731,0.01549,-0.01895,0.0182,0.09243,0.00424,0.286104,0,0,0,0,0,0.01347359,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,3.6,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.457,18.868,226.608,0.17,19.154,18.511,20.241,24.517,232.185,0.55,1.943,7.5,1.5,2.247,0.143,0.662,0.692,7.823,12.099,1174.172,8.57,8.464,8.598,218.79,27582.422,2.22548,3374.415,2652.597,3576.361,3201.124,365.685,5123.278,7600,0.16895,5.08162,5,0.016325,0.02562,-0.08022,0.05379,0.00461,-0.06964,-0.05997,0.0412,-0.0272,0.325885,0,0,0,0,0,0.00989801,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,4,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.703,19.443,224.339,0.17,19.689,20.111,20.104,24.938,228.685,0.552,3.482,7.5,1.5,3.18,0.1,0.928,1.22,8.342,12.201,1182.494,8.61,8.539,8.746,216.014,29846.119,2.40813,3338.385,2839.139,3837.631,3338.385,332.831,5618.485,7600,0.17182,4.98974,5,-0.002052,-0.00331,-0.07382,0.1328,0.01673,-0.07232,0.016,0.19751,0.0303,0.260726,0,0,0,0,0,0.01357355,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,4.4,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.489,19.436,226.151,0.17,18.063,20.108,22.503,24.133,229.365,0.55,3.834,7.5,1.5,3.37,0.09,0.938,1.401,7.217,12.223,1185.922,8.59,8.545,8.717,218.94,29701.65,2.39647,3211.885,3016.535,3910.132,3379.517,353.743,5605.76,7600,0.17144,4.93751,5,-0.012498,-0.02277,-0.06772,0.10474,0.00643,-0.04867,0.01524,-0.07014,-0.02576,0.2624,0,0,0,0,0,0.01331456,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,4.8,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.926,19.273,225.951,0.17,20.046,19.826,20.898,24.434,230.627,0.55,3.876,7.5,1.5,3.548,0.126,0.945,1.367,8.214,12.197,1184.322,8.539,8.539,8.676,217.745,31011.05,2.50212,2993.714,3097.387,3899.777,3330.293,379.656,5677.924,7600,0.17405,5.08389,5,0.016777,-0.05418,-0.05379,0.08291,0.00783,-0.07853,0.03482,-0.05457,0.0035,0.252905,0,0,0,0,0,0.01580667,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,5.2,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.11,19.242,225.668,0.17,19.15,19.04,20.404,25.43,231.595,0.55,2.258,7.5,1.5,2.658,0.075,0.693,0.824,7.985,12.183,1181.638,8.511,8.585,8.7,217.687,28721.475,2.31739,2812.848,3211.374,3787.294,3270.505,344.526,5386.765,7600,0.16968,4.97267,5,-0.005466,-0.07804,-0.0042,0.11086,0.00355,-0.05965,0.12398,0.06985,-0.0107,0.291215,0,0,0,0,0,0.01163961,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,5.6,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.965,19.419,226.97,0.17,18.976,19.424,22.291,26.345,231.306,0.55,4.556,7.5,1.5,3.889,0.055,1.005,1.59,7.311,12.188,1181.332,8.474,8.651,8.69,219.665,31429.701,2.5359,2914.571,3546.589,3838.467,3433.209,345.759,5756.072,7600,0.17361,4.99537,5,-0.000926,-0.13624,0.04014,0.07892,0.00628,-0.1455,0.11085,-0.07984,0.00683,0.242622,0,0,0,0,0,0.01667634,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,6,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,20.154,19.436,226.789,0.17,19.42,18.51,21.873,24.159,230.732,0.554,2.281,7.5,1.5,2.626,-0.032,0.726,0.797,6.856,12.146,1179.538,8.517,8.64,8.664,219.952,29003.159,2.34011,2751.45,3548.809,3548.809,3283.022,354.382,5399.979,7600,0.16947,5.03152,5,0.006303,-0.09622,0.02754,0.05098,0.01877,0.10006,-0.0315,-0.06985,0.03121,0.289476,0,0,0,0,0,0.01210018,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,6.4,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.537,19.266,224.853,0.17,20.578,20.422,22.272,25.727,230.618,0.55,1.41,7.5,1.5,2.136,-0.039,0.594,0.56,7.243,12.187,1182.653,8.497,8.676,8.604,217.628,27946.212,2.25483,2690.789,3611.24,3320.45,3207.493,344.47,5230.767,7600,0.16795,4.89385,5,-0.021229,-0.09557,0.08321,0.01151,0.01757,0.00163,0.13917,-0.09866,-0.003,0.311741,0,0,0,0,0,0.01043241,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,6.8,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.747,19.929,224.68,0.17,19.62,19.17,22.164,23.746,228.654,0.55,0.681,7.5,1.5,1.732,-0.047,0.491,0.233,7.822,12.199,1184.454,8.59,8.733,8.651,216.867,27900.597,2.25115,2742.037,3708.072,3137.123,3195.744,341.552,5125.04,7600,0.168,4.99918,5,-0.000164,-0.08168,0.06139,-0.02111,0.00897,0.0347,-0.05454,-0.08156,-0.0215,0.325653,0,0,0,0,0,0.01035793,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,7.2,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.686,19.54,228.464,0.17,18.881,19.891,22.75,23.642,231.412,0.55,1.203,7.5,1.5,1.926,-0.078,0.6,0.412,6.64,12.198,1183.904,8.568,8.713,8.584,221.84,27697.779,2.23479,2866.373,3697.216,2961.439,3175.009,348.138,5141.501,7600,0.16817,5.01591,5,0.003182,-0.05781,0.08781,-0.04125,0.01532,0.05968,0.06605,-0.05036,0.01589,0.323487,0,0,0,0,0,0.01006375,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,7.6,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.673,19.389,226.456,0.17,20.465,19.655,22.742,23.632,230.996,0.55,0.033,7.5,1.5,1.34,-0.15,0.396,0.042,6.474,12.195,1185.67,8.564,8.7,8.538,219.996,25472.138,2.05521,2981.981,3651.423,2794.689,3142.698,339.15,4995.657,7600,0.16582,5.05947,5,0.011894,-0.04403,0.09241,-0.06996,0.01389,0.03445,0.01149,-0.07177,-0.00357,0.342677,0,0,0,0,0,0.00721377,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,8,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.412,18.597,228.155,0.17,18.472,20.09,22.627,23.116,229.969,0.55,0.673,7.5,1.5,1.524,-0.15,0.47,0.207,6.816,12.115,1173.683,8.521,8.61,8.427,221.348,25016.612,2.01846,3092.676,3552.051,2633.302,3092.676,306.25,5034.829,7600,0.16512,5.03673,5,0.007347,0.00804,0.09756,-0.08597,0.00822,0.13019,0.01288,-0.04003,-0.01419,0.337522,0,0,0,0,0,0.00671831,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,8.4,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.311,19.24,225.748,0.17,18.75,19.674,23.43,23.021,230.34,0.55,-0.436,7.5,1.5,0.898,-0.135,0.345,-0.169,7.448,12.219,1186.612,8.61,8.621,8.524,218.315,25123.693,2.0271,3255.981,3453.89,2548.587,3086.152,358.377,4857.133,7600,0.16508,4.9979,5,-0.000421,0.01946,0.03132,-0.06575,0.01457,0.02855,-0.1656,0.05056,0.01588,0.360903,0,0,0,0,0,0.0068239,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,8.8,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.506,19.621,228.764,0.17,18.753,20.217,23.44,22.994,232.293,0.553,-1.904,7.5,1.5,-0.036,-0.198,0.123,-0.729,6.685,12.189,1182.499,8.698,8.648,8.565,222.09,24232.952,1.95523,3296.185,3200.852,2463.004,2986.681,349.118,4600.448,7600,0.16468,5.07283,5,0.014566,0.06192,0.01231,-0.07094,0.01089,0.10616,-0.04751,-0.01299,-0.00921,0.394678,0,0,0,0,0,0.00590247,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,9.2,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.781,18.378,225.492,0.17,18.85,18.138,24.323,22.356,230.244,0.55,-2.022,7.5,1.5,-0.164,-0.215,0.038,-0.737,7.931,12.089,1172.009,8.56,8.49,8.391,217.576,23852.506,1.92453,3311.497,2913.995,2339.554,2855.016,343.641,4434.94,7600,0.16437,5.04253,5,0.008507,0.07269,0.00324,-0.09662,0.01545,0.02692,-0.02268,-0.0642,0.01141,0.416455,0,0,0,0,0,0.00553642,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,9.6,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.475,18.89,227.529,0.17,19.626,19.815,23.136,22.048,229.669,0.551,-2.022,7.5,1.5,-0.197,-0.244,0.086,-0.746,6.674,12.145,1178.496,8.614,8.541,8.461,220.874,23948.102,1.93225,3508.883,2898.91,2617.213,3008.335,333.698,4587.989,7600,0.16498,4.98797,5,-0.002406,0.0656,-0.00742,-0.08807,0.01961,-0.01773,-0.02665,0.02138,0.01039,0.396317,0,0,0,0,0,0.00563136,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,10,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.385,19.102,226.565,0.17,19.968,19.064,22.882,22.074,230.648,0.55,-2.709,7.5,1.5,-0.732,-0.254,-0.029,-0.899,7.023,12.049,1167.049,8.656,8.517,8.533,219.556,25411.917,2.05035,3583.786,2778.472,2778.472,3046.91,357.917,4722.978,7600,0.16745,4.9424,5,-0.011519,0.08089,-0.05785,-0.04205,0.01366,0.03822,-0.12607,0.11506,-0.01488,0.378556,0,0,0,0,0,0.00713211,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,10.4,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,20.688,18.959,226.335,0.17,19.129,19.717,22.786,22.247,229.811,0.55,-3.664,7.5,1.5,-1.309,-0.226,-0.168,-1.212,7.694,12.172,1178.521,8.623,8.484,8.529,218.663,25988.333,2.09686,3640.258,2696.271,2994.496,3110.342,353.277,4880.452,7600,0.16794,4.90093,5,-0.019814,0.065,-0.07391,-0.02853,0.02166,-0.03971,-0.04015,0.0338,0.02001,0.357835,0,0,0,0,0,0.00780388,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,10.8,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.558,18.772,227.909,0.17,19.081,19.322,24.731,21.456,231.695,0.55,-2.166,7.5,1.5,-0.64,-0.264,0.03,-0.77,7.293,12.175,1185.352,8.618,8.459,8.546,220.641,24771.146,1.99865,3439.277,2500.22,3055.225,2998.241,332.014,4674.46,7600,0.16668,5.02429,5,0.004858,0.08174,-0.07669,0.00983,0.02428,0.04183,-0.00694,0.09591,0.00654,0.384939,0,0,0,0,0,0.00644238,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,11.2,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.71,19.066,227.181,0.17,19.51,18.593,24.779,19.313,230.746,0.55,-4.1,7.5,1.5,-1.819,-0.28,-0.191,-1.377,7.906,12.115,1176.031,8.636,8.5,8.595,219.291,27592.725,2.22631,3472.502,2580.581,3370.447,3141.177,373.731,5080.307,7600,0.17135,4.97836,5,-0.004328,0.0638,-0.07187,0.02287,0.01578,-0.04483,0.01204,0.0326,-0.02125,0.331538,0,0,0,0,0,0.00991026,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,11.6,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,20.245,18.374,226.271,0.17,18.939,19.539,24.675,21.372,228.302,0.55,-2.996,7.5,1.5,-1.385,-0.299,-0.12,-1.076,6.832,12.029,1165.369,8.489,8.446,8.559,219.451,25104.48,2.02555,3197.593,2513.604,3388.954,3033.383,346.52,4743.35,7600,0.16782,5.04272,5,0.008545,-0.00043,-0.04355,0.06916,0.01159,-0.16058,0.07081,0.11572,-0.01045,0.375875,0,0,0,0,0,0.00679682,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,12,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.612,18.564,226.791,0.17,18.417,19.673,24.446,19.8,229.496,0.55,-3.484,7.5,1.5,-1.745,-0.26,-0.142,-1.216,6.818,12.105,1174.391,8.527,8.474,8.579,219.984,25892.912,2.08916,3045.294,2585.389,3505.199,3045.294,306.603,5035.766,7600,0.1685,5.01448,5,0.002895,0.0139,-0.03898,0.06622,0.01093,0.03583,0.01142,-0.00734,-0.00166,0.337399,0,0,0,0,0,0.00769871,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,12.4,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.105,19.014,226.442,0.17,19.381,19.475,24.002,20.764,228.714,0.55,-3.222,7.5,1.5,-1.726,-0.276,-0.066,-1.051,6.278,12.086,1171.062,8.521,8.529,8.664,220.184,25985.688,2.09665,3002.497,2817.073,3665.266,3161.612,335.769,4998.149,7600,0.16895,5.06811,5,0.013623,-0.0466,-0.03877,0.0962,0.01925,-0.15126,0.00051,0.07495,0.0208,0.342349,0,0,0,0,0,0.00780698,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,12.8,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,20.557,18.6,226.978,0.17,20.142,20.256,24.69,19.604,229.496,0.55,-2.389,7.5,1.5,-1.382,-0.236,0.03,-0.88,6.26,12.116,1175.479,8.452,8.476,8.614,220.733,25482.968,2.05609,2717.973,2811.126,3532.097,3020.399,341.132,4911.942,7600,0.16762,4.9422,5,-0.01156,-0.06682,-0.04292,0.09469,0.0147,-0.05056,-0.01035,-0.00379,-0.01137,0.353692,0,0,0,0,0,0.00722109,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,13.2,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.08,18.333,227.145,0.17,18.638,19.905,25.113,20.113,228.349,0.55,-3.253,7.5,1.5,-1.952,-0.245,-0.15,-1.144,7.048,12.073,1170.45,8.396,8.511,8.595,220.114,26362.927,2.12709,2666.883,3046.136,3594.204,3102.408,327.864,4942.141,7600,0.1692,5.01512,5,0.003024,-0.09174,0.02292,0.10673,0.01645,-0.0623,0.16459,0.03011,0.00437,0.349718,0,0,0,0,0,0.00826218,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,13.6,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.25,18.73,227.805,0.17,17.959,19.888,24.495,20.244,229.562,0.55,-2.847,7.5,1.5,-1.827,-0.233,-0.064,-1.023,7.773,12.121,1174.068,8.442,8.573,8.62,220.046,26679.983,2.15267,2590.577,3239.891,3539.756,3123.408,355.221,4882.392,7600,0.16959,4.92365,5,-0.015271,-0.09467,0.03609,0.08293,0.01411,-0.00732,0.03293,-0.05951,-0.00584,0.35758,0,0,0,0,0,0.00866071,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,14,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.828,18.299,228.015,0.17,19.198,19.874,24.698,19.513,229.97,0.55,-2.032,7.5,1.5,-1.629,-0.205,0.053,-0.719,7.072,12.011,1164.69,8.427,8.532,8.574,220.962,25887.702,2.08874,2483.404,3292.453,3292.453,3022.77,359.577,4862.139,7600,0.16803,4.92978,5,-0.014044,-0.05977,0.04538,0.08753,0.01908,0.08726,0.02321,0.01151,0.01242,0.360245,0,0,0,0,0,0.00768401,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,14.4,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.124,18.385,226.607,0.17,19.095,21.036,25.363,18.143,228.391,0.55,-0.888,7.5,1.5,-0.937,-0.2,0.246,-0.36,6.399,12.086,1170.303,8.41,8.581,8.535,220.228,23689.211,1.91136,2510.274,3390.198,3112.212,3004.228,329.303,4744.436,7600,0.16465,4.99784,5,-0.000432,-0.08832,0.08262,0.03692,0.02024,-0.07136,0.09311,-0.12653,0.00289,0.375732,0,0,0,0,0,0.00540163,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,14.8,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.633,18.797,228.793,0.17,19.634,20.254,24.979,19.561,230.51,0.55,-1.052,7.5,1.5,-1.048,-0.181,0.255,-0.316,7.189,12.076,1171.55,8.505,8.644,8.532,221.629,24799.871,2.00097,2582.314,3518.088,2965.024,3021.808,330.853,4622.244,7600,0.1662,4.93947,5,-0.012105,-0.04485,0.09441,-0.0178,0.02544,0.10866,0.02946,-0.1368,0.01302,0.39181,0,0,0,0,0,0.00646949,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,15.2,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.433,18.873,228.377,0.17,19.785,20.967,23.977,18.314,230.348,0.55,0.312,7.5,1.5,-0.492,-0.155,0.379,0.18,6.534,12.133,1178.801,8.504,8.686,8.536,221.857,23110.276,1.86465,2617.903,3446.869,2712.754,2925.842,347.351,4612.839,7600,0.16333,5.02064,5,0.004129,-0.05642,0.12529,-0.02495,0.01353,-0.02892,0.0772,-0.01789,-0.02979,0.393047,0,0,0,0,0,0.00489265,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,15.6,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.03,18.657,227.964,0.17,19.882,20.923,23.991,19.167,227.892,0.55,-0.211,7.5,1.5,-0.843,-0.124,0.344,-0.044,6.931,12.115,1175.854,8.554,8.626,8.495,221.059,24304.415,1.961,2795.086,3484.997,2602.068,2960.717,349.52,4733.46,7600,0.16485,4.87951,5,-0.024098,0.01699,0.08876,-0.04203,0.02653,0.18354,-0.09132,-0.0427,0.03251,0.377176,0,0,0,0,0,0.00597823,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,16,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.594,19.063,229.348,0.17,19.02,21.439,24.463,19.135,229.978,0.55,0.471,7.5,1.5,-0.518,-0.103,0.477,0.121,7.49,12.153,1180.362,8.616,8.699,8.538,221.88,24850.63,2.00507,2942.445,3421.261,2463.629,2942.445,319.211,4649.121,7600,0.16554,4.98698,5,-0.002605,0.02834,0.11154,-0.04971,0.02306,0.02837,0.05695,-0.0192,-0.00867,0.388274,0,0,0,0,0,0.00652312,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,16.4,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.013,19.129,229.989,0.17,19.312,21.215,25,19.356,231.231,0.55,0.548,7.5,1.5,-0.464,-0.065,0.45,0.221,8.338,12.209,1185.114,8.671,8.684,8.532,221.685,25120.176,2.02682,3144.158,3352.412,2399.79,2965.453,377.109,4653.482,7600,0.16555,4.93131,5,-0.013739,0.07314,0.08572,-0.0664,0.03369,0.11201,-0.06456,-0.04171,0.02658,0.3877,0,0,0,0,0,0.00681033,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,16.8,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.039,19.732,228.339,0.17,19.996,22.304,23.704,19.123,229.044,0.557,0.821,7.5,1.5,-0.381,-0.031,0.523,0.298,6.736,12.289,1192.874,8.811,8.759,8.605,221.629,24630.175,1.98728,3308.875,3212.722,2468.522,2996.706,352.123,4809.335,7600,0.16449,5.02818,5,0.005637,0.13776,0.08494,-0.06892,0.02618,0.16154,-0.00194,-0.0063,-0.01878,0.367193,0,0,0,0,0,0.00630584,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,17.2,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.147,18.599,228.755,0.17,19.357,21.903,22.941,19.685,230.587,0.553,2.395,7.5,1.5,0.456,-0.017,0.724,0.857,7.625,12.183,1185.035,8.618,8.588,8.474,221.152,24516.708,1.97812,3365.562,2972.675,2404.905,2914.381,339.651,4673.216,7600,0.16432,4.92579,5,-0.014841,0.07711,0.04715,-0.06677,0.0224,-0.15162,-0.09448,0.00536,-0.00945,0.385103,0,0,0,0,0,0.00618431,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,17.6,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.105,19.024,228.635,0.17,19.672,21.608,23.379,18.638,228.945,0.55,3.485,7.5,1.5,1.066,-0.005,0.933,1.214,7.156,12.137,1174.642,8.707,8.588,8.561,221.508,25329.45,2.0437,3522.787,2892.113,2600.856,3005.252,345.023,4896.368,7600,0.16564,4.85831,5,-0.028339,0.11165,-0.00683,-0.03382,0.02868,0.08634,-0.13496,0.08239,0.01569,0.355741,0,0,0,0,0,0.00704962,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,18,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.377,18.681,227.209,0.17,20.141,22.523,22.828,20.024,228.328,0.55,3.441,7.5,1.5,1.113,0.035,0.902,1.16,6.085,12.113,1172.202,8.713,8.554,8.568,221.154,24278.963,1.95894,3423.741,2654.116,2654.116,2910.658,342.056,4856.975,7600,0.16475,4.9728,5,-0.00544,0.15518,-0.00426,0.00994,0.02985,0.10882,0.00642,0.1094,0.00294,0.360924,0,0,0,0,0,0.00595979,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,18.4,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.413,18.62,226.595,0.17,20.358,23.03,22.301,19.485,225.686,0.552,3.809,7.5,1.5,1.321,0.062,0.976,1.286,7.827,12.086,1170.356,8.682,8.57,8.61,218.8,25810.143,2.08249,3485.561,2529.143,2831.295,2948.667,357.93,4909.28,7600,0.16778,4.94775,5,-0.01045,0.12685,0.01537,0.05529,0.03206,-0.07083,0.04909,0.11337,0.00552,0.354042,0,0,0,0,0,0.00759575,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,18.8,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.619,19.258,228.56,0.17,20.416,22.037,22.013,18.327,231.218,0.55,3.034,7.5,1.5,0.863,0.128,0.804,1.047,7.745,12.116,1173.898,8.783,8.594,8.702,220.844,25355.123,2.04577,3402.835,2433.978,3006.595,2947.803,342.55,4685.125,7600,0.1684,4.88093,5,-0.023813,0.14702,-0.04142,0.06582,0.02932,0.05043,-0.14199,0.02634,-0.00686,0.383536,0,0,0,0,0,0.00706673,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,19.2,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.69,18.98,227.957,0.17,19.901,22.847,22.214,19.448,230.469,0.55,4.16,7.5,1.5,1.562,0.12,1.006,1.486,6.734,12.144,1177.361,8.71,8.592,8.698,221.251,25558.008,2.06214,3324.639,2480.58,3228.062,3011.094,353.676,5140.044,7600,0.1689,4.93798,5,-0.012405,0.1023,-0.01524,0.09038,0.02716,-0.11179,0.06545,0.06138,-0.00539,0.323678,0,0,0,0,0,0.00731997,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,19.6,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.129,19.317,229.497,0.17,20.673,22.655,21.416,18.888,230.23,0.55,4.135,7.5,1.5,1.551,0.168,0.965,1.492,6.868,12.21,1182.83,8.765,8.624,8.789,222.662,26097.61,2.10568,3168.493,2476.29,3362.153,3002.312,350.681,5056.16,7600,0.17079,4.93184,5,-0.013632,0.11191,-0.02875,0.13622,0.03326,0.02401,-0.03376,0.1146,0.01526,0.334716,0,0,0,0,0,0.00794501,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,20,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.63,18.35,228.9,0.17,20.158,22.974,22.038,17.968,229.201,0.55,1.966,7.5,1.5,0.496,0.204,0.667,0.731,7.034,12.083,1173.342,8.623,8.544,8.689,221.894,23092.713,1.86323,2820.869,2350.613,3291.125,2820.869,313.504,4596.979,7600,0.16716,4.92172,5,-0.015657,0.08038,0.00086,0.14595,0.02808,-0.07881,0.07401,0.02434,-0.01296,0.395134,0,0,0,0,0,0.00487628,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,20.4,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.554,20.113,229.56,0.17,20.41,24.157,22.986,19.006,231.762,0.55,2.948,7.5,1.5,1.164,0.203,0.877,1.096,7.296,12.236,1189.438,8.849,8.795,8.932,222.301,25943.225,2.09322,2829.973,2631.58,3539.097,3000.217,359.254,4840.949,7600,0.17184,4.92087,5,-0.015827,0.08877,0.03478,0.17193,0.03713,0.02096,0.08481,0.06493,0.02262,0.363033,0,0,0,0,0,0.00774836,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,20.8,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.737,19.82,227.594,0.17,21.125,23.677,21.027,19.063,231.026,0.55,2.12,7.5,1.5,0.791,0.216,0.66,0.782,8.159,12.265,1192.006,8.797,8.803,8.903,219.472,25730.58,2.07607,2640.365,2744.617,3551.493,2978.825,381.779,4761.141,7600,0.17211,4.88629,5,-0.022743,0.06575,0.07145,0.17133,0.03641,-0.05755,0.09167,-0.0015,-0.00181,0.373534,0,0,0,0,0,0.00749632,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,21.2,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.607,19.667,228.827,0.17,20.141,25.204,20.695,18.343,228.753,0.55,2.604,7.5,1.5,1.172,0.251,0.776,0.913,7.342,12.204,1184.064,8.758,8.832,8.9,221.524,25696.486,2.07331,2501.575,2891.12,3454.061,2948.919,336.762,4730.548,7600,0.17302,4.90031,5,-0.019938,0.03813,0.11171,0.18017,0.03858,-0.06905,0.10066,0.02211,0.00543,0.377559,0,0,0,0,0,0.00745383,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,21.6,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.061,18.529,229.732,0.17,20.594,24.523,20.288,17.369,229.068,0.55,1.876,7.5,1.5,0.837,0.266,0.635,0.671,7.743,12.13,1174.131,8.645,8.724,8.796,222.034,24615.392,1.98609,2253.308,2907.577,3209.73,2790.205,357.931,4530.914,7600,0.17207,4.89252,5,-0.021496,0.05349,0.1331,0.20515,0.04457,0.03842,0.05348,0.06243,0.01498,0.403827,0,0,0,0,0,0.00627746,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,22,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.416,19.043,229.902,0.17,20.564,24.53,20.62,17.815,230.831,0.55,0.9,7.5,1.5,0.405,0.259,0.492,0.277,7.294,12.119,1175.942,8.686,8.84,8.817,222.642,24014.113,1.93757,2229.083,3057.377,3057.377,2781.279,368.131,4424.738,7600,0.17154,4.89169,5,-0.021662,0.0249,0.17939,0.15641,0.03387,-0.07149,0.11572,-0.12184,-0.02675,0.417798,0,0,0,0,0,0.00568707,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,22.4,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.764,19.075,227.284,0.17,21.622,23.742,21.056,17.576,228.464,0.55,0.808,7.5,1.5,0.387,0.245,0.491,0.222,7.461,12.098,1172.626,8.769,8.882,8.82,219.86,23148.887,1.86776,2255.076,3198.867,2900.704,2784.883,353.204,4394.402,7600,0.17054,4.84213,5,-0.031574,0.09664,0.20867,0.14713,0.03701,0.17936,0.07319,-0.0232,0.00786,0.421789,0,0,0,0,0,0.00491567,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,22.8,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.952,18.76,229.341,0.17,21.414,23.151,20.456,17.147,230.203,0.55,1.05,7.5,1.5,0.766,0.263,0.506,0.313,7.346,12.102,1175.301,8.674,8.837,8.787,222.034,23710.269,1.91306,2270.156,3224.573,2660.491,2718.407,337.444,4551.377,7600,0.17213,4.83553,5,-0.032894,0.03036,0.19371,0.14291,0.03961,-0.16571,-0.03741,-0.01054,0.0065,0.401135,0,0,0,0,0,0.00541157,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,23.2,pre_event,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.9,18.526,228.795,0.17,22.456,24.017,19.08,18.493,231.195,0.55,0.222,7.5,1.5,0.373,0.26,0.36,0.113,8.908,12.124,1175.788,8.751,8.892,8.756,219.936,23465.082,1.89327,2339.202,3283.419,2447.24,2689.954,395.644,4278.084,7600,0.17225,4.89679,5,-0.020642,0.12643,0.26726,0.1307,0.04886,0.24019,0.18389,-0.03052,0.0231,0.437094,0,0,0,0,0,0.00518431,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,23.6,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.046,19.155,230.259,0.17,21.7,24.725,18.338,18.035,228.789,0.55,-2.172,7.5,1.5,-0.864,0.286,0.039,-0.737,8.34,12.191,1183.932,8.855,8.953,8.837,221.961,25108.541,2.02588,2620.438,3368.348,2411.192,2799.993,378.904,4380.228,7600,0.17555,4.80443,5,-0.039114,0.14536,0.24349,0.12737,0.04255,0.04731,-0.05943,-0.00834,-0.01576,0.423654,0,0,0,0,0,0.00678582,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,24,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.077,19.257,228.59,0.17,22.257,23.606,19.018,18.314,228.534,0.55,-0.813,7.5,1.5,0.118,0.301,0.272,-0.248,8.025,12.105,1173.585,8.917,9.024,8.858,220.609,23671.782,1.90995,2695.203,3190.845,2199.562,2695.203,330.428,4220.198,7600,0.17421,4.89288,5,-0.021424,0.18491,0.2919,0.12605,0.04319,0.0989,0.12102,-0.00329,0.0016,0.444711,0,0,0,0,0,0.00536325,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,24.4,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.393,19.442,228.924,0.17,20.753,24.128,19.142,18.007,230.742,0.557,-1.357,7.5,1.5,-0.109,0.256,0.174,-0.481,8.313,12.189,1183.688,8.97,8.989,8.891,220.657,23908.578,1.92906,2866.245,3074.979,2120.161,2687.129,377.978,4238.222,7600,0.17444,4.80465,5,-0.03907,0.20524,0.22417,0.12659,0.04642,0.05082,-0.16932,0.00134,0.00809,0.442339,0,0,0,0,0,0.00558175,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,24.8,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.601,18.496,229.754,0.17,23.037,24.253,19.114,18.839,231.788,0.552,-1.871,7.5,1.5,-0.228,0.26,0.113,-0.596,8.236,12.123,1177.282,8.933,8.943,8.78,221.569,22481.618,1.81392,2914.496,2810.017,2001.376,2575.296,382.614,4222.04,7600,0.173,4.82617,5,-0.034766,0.27151,0.28125,0.11779,0.05052,0.16566,0.14271,-0.02199,0.01024,0.444468,0,0,0,0,0,0.00437271,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,25.2,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.383,19.279,232.065,0.17,23.033,23.379,17.81,16.668,230.666,0.55,-1.563,7.5,1.5,-0.05,0.246,0.138,-0.586,8.5,12.185,1184.335,9.07,9.013,8.94,223.62,23394.396,1.88757,3120.448,2709.521,2115.681,2648.55,355.246,4034.819,7600,0.17465,4.75124,5,-0.049752,0.30271,0.24652,0.17333,0.05393,0.078,-0.08683,0.13886,0.00851,0.469103,0,0,0,0,0,0.00511262,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,25.6,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.147,19.261,230.6,0.17,23.636,22.532,18.589,17.063,229.718,0.55,-3.847,7.5,1.5,-1.22,0.218,-0.217,-1.339,8.714,12.153,1178.486,9.104,8.993,8.951,221.937,24840.154,2.00422,3245.919,2564.496,2249.802,2686.739,372.787,4459.51,7600,0.17684,4.80014,5,-0.039972,0.32795,0.21676,0.17439,0.05064,0.06311,-0.0744,0.00264,-0.00822,0.413222,0,0,0,0,0,0.00650536,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,26,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,20.01,19.928,229.664,0.17,23.619,23.02,17.681,17.93,228.56,0.555,-2.699,7.5,1.5,-0.479,0.214,-0.016,-0.98,8.456,12.198,1182.33,9.188,9.114,9.05,221.269,24940.892,2.01235,3302.71,2432.133,2432.133,2722.326,386.923,4244.633,7600,0.17745,4.81992,5,-0.036016,0.31979,0.24583,0.18253,0.06145,-0.02041,0.07268,0.02035,0.02704,0.441496,0,0,0,0,0,0.00660279,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,26.4,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,20.362,19.401,230.686,0.17,23.162,23.184,17.3,16.91,232.522,0.55,-3.624,7.5,1.5,-0.902,0.151,-0.172,-1.222,8.43,12.113,1175.676,9.187,9.043,9.048,222.311,25041.078,2.02043,3211.75,2231.448,2541.146,2661.448,366.868,4230.584,7600,0.17722,4.72994,5,-0.054012,0.37076,0.22633,0.2314,0.05538,0.12743,-0.04876,0.12219,-0.01518,0.443344,0,0,0,0,0,0.00670748,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,26.8,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,21.243,20.589,230.753,0.17,22.998,22.747,17.6,17.656,231.353,0.55,-3.546,7.5,1.5,-0.775,0.147,-0.116,-1.23,8.351,12.255,1190.339,9.339,9.17,9.309,222.458,25642.447,2.06895,3193.674,2202.519,2788.314,2728.169,350.434,4238.174,7600,0.17849,4.68444,5,-0.063111,0.36774,0.19899,0.3377,0.05611,-0.00756,-0.06835,0.26575,0.00181,0.442346,0,0,0,0,0,0.00737092,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,27.2,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,20.671,20.329,229.544,0.17,23.39,22.5,17.736,17.658,231.811,0.55,-2.389,7.5,1.5,0.037,0.128,0.064,-0.865,9.013,12.228,1183.591,9.313,9.159,9.305,220.588,24791.313,2.00028,2998.382,2064.44,2891.52,2651.447,391.338,4012.115,7600,0.17753,4.74802,5,-0.050396,0.36168,0.2071,0.35342,0.05572,-0.01513,0.02028,0.0393,-0.00097,0.47209,0,0,0,0,0,0.00643919,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,27.6,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,21.042,20.693,230.645,0.17,22.737,22.021,18.257,16.701,232.172,0.55,-3.331,7.5,1.5,-0.461,0.143,-0.081,-1.148,9.252,12.332,1199.271,9.361,9.237,9.396,221.444,25806.695,2.08221,2819.303,2054.306,3033.329,2635.646,387.56,4137.442,7600,0.1796,4.73526,5,-0.052948,0.35373,0.22948,0.3889,0.05192,-0.0199,0.05595,0.08871,-0.0095,0.4556,0,0,0,0,0,0.00755841,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,28,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,21.371,21.128,231.388,0.17,23.814,21.466,18.039,18.129,231.924,0.554,-3.089,7.5,1.5,-0.29,0.107,-0.057,-1.13,8.321,12.289,1193.382,9.444,9.353,9.501,223.137,25190.233,2.03247,2635.411,2141.665,3129.158,2635.411,329.164,4123.191,7600,0.1787,4.65086,5,-0.069828,0.37194,0.28118,0.42926,0.06968,0.04554,0.12926,0.10088,0.0444,0.457475,0,0,0,0,0,0.00686274,12393.914
