episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,28.4,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,21.824,20.718,231.772,0.17,23.356,21.608,18.418,18.745,231.719,0.55,-2.637,7.5,1.5,-0.058,0.008,0.003,-0.944,10.097,12.345,1198.329,9.336,9.328,9.477,221.748,25552.261,2.06168,2403.344,2183.559,3188.926,2591.943,397.989,3979.359,7600,0.17827,4.62974,5,-0.074053,0.3016,0.29314,0.4424,0.0735,-0.17585,0.0299,0.03285,0.00955,0.4764,0,0,0,0,0,0.00726166,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,28.8,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,22.319,20.879,232.259,0.17,23.867,21.355,17.486,16.581,230.876,0.55,-2.383,7.5,1.5,0.196,0.002,0.067,-0.846,8.968,12.329,1199.02,9.419,9.433,9.534,223.352,25677.138,2.07175,2257.803,2363.097,3178.035,2599.645,385.593,3985.082,7600,0.17876,4.68874,5,-0.062252,0.35265,0.36694,0.46751,0.06124,0.12762,0.18449,0.06279,-0.03063,0.475647,0,0,0,0,0,0.00740357,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,29.2,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,22.473,21.394,230.106,0.17,23.381,21.554,18.859,18.678,231.336,0.55,-1.635,7.5,1.5,0.534,-0.001,0.16,-0.554,9.459,12.318,1193.783,9.456,9.51,9.632,220.719,25875.802,2.08778,2175.418,2591.577,3192.979,2653.325,359.769,4224.05,7600,0.17938,4.6507,5,-0.06986,0.3166,0.3706,0.49234,0.07229,-0.09012,0.00916,0.06205,0.02763,0.444204,0,0,0,0,0,0.00764119,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,29.6,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,22.442,21.136,233.098,0.17,23.851,20.481,18.164,18.229,232.757,0.55,-1.499,7.5,1.5,0.583,-0.042,0.237,-0.452,8.907,12.304,1192.549,9.435,9.54,9.568,224.26,25842.563,2.0851,2038.251,2705.587,3013.775,2585.871,365.08,4121.502,7600,0.1802,4.58005,5,-0.083989,0.31477,0.42008,0.44812,0.06925,-0.00458,0.12369,-0.11055,-0.00761,0.457697,0,0,0,0,0,0.00759883,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,30,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,22.841,22.563,233.827,0.17,23.649,21.227,18.225,18.525,234.043,0.55,-0.113,7.5,1.5,1.305,-0.085,0.441,0.022,9.186,12.443,1207.139,9.616,9.783,9.778,224.708,29467.128,2.37755,2125.226,2994.938,2994.938,2705.034,386.538,4357.07,7600,0.18586,4.52342,5,-0.095316,0.31419,0.48102,0.47534,0.06688,-0.00146,0.15236,0.06805,-0.00594,0.426701,0,0,0,0,0,0.01282888,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,30.4,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,23.232,22.652,230.642,0.17,24.342,21.142,18.3,17.377,229.395,0.55,-0.078,7.5,1.5,1.259,-0.099,0.474,-0.037,9.204,12.445,1206.693,9.658,9.818,9.738,221.502,28502.524,2.29972,2203.346,3182.334,2873.051,2752.91,366.376,4342.952,7600,0.18501,4.59188,5,-0.081625,0.33411,0.49472,0.4142,0.06421,0.0498,0.03425,-0.15285,-0.00667,0.428559,0,0,0,0,0,0.01123431,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,30.8,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,23.312,23.062,231.886,0.17,22.144,20.137,17.511,18.799,232.702,0.552,0.311,7.5,1.5,1.538,-0.119,0.558,0.098,9.774,12.504,1211.116,9.756,9.92,9.805,222.19,30274.365,2.44268,2281.106,3293.968,2695.344,2756.806,358.108,4437.241,7600,0.18781,4.56796,5,-0.086407,0.37259,0.53656,0.42143,0.07819,0.09622,0.10458,0.01809,0.03495,0.416153,0,0,0,0,0,0.01429018,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,31.2,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,23.249,22.558,231.245,0.17,23.185,21.033,19.086,17.813,231.861,0.55,1.537,7.5,1.5,2.201,-0.147,0.639,0.478,9.145,12.421,1204.068,9.729,9.849,9.763,222.168,30171.081,2.43435,2401.962,3306.817,2505.496,2738.092,379.15,4495.83,7600,0.18822,4.51174,5,-0.097651,0.39701,0.51639,0.43115,0.06676,0.06103,-0.05042,0.0243,-0.02858,0.408443,0,0,0,0,0,0.01410016,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,31.6,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,24.093,23.37,231.525,0.17,22.582,20.663,17.869,18.297,232.019,0.55,2.533,7.5,1.5,2.648,-0.169,0.801,0.838,9.805,12.568,1218.725,9.885,9.978,9.862,221.803,32442.903,2.61765,2621.586,3373.053,2411.345,2801.995,380.706,4654.594,7600,0.19158,4.55916,5,-0.088169,0.44644,0.53891,0.42304,0.08349,0.12357,0.05631,-0.02028,0.04184,0.387553,0,0,0,0,0,0.01884073,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,32,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,24.405,24.364,232.505,0.17,23.338,19.737,18.631,18.758,233.931,0.55,3.155,7.5,1.5,2.82,-0.188,0.879,1.131,9.179,12.675,1228.543,10.04,10.104,9.953,223.405,34743.812,2.8033,2917.567,3409.643,2425.49,2917.567,328.051,4813.572,7600,0.19489,4.49691,5,-0.100619,0.47335,0.53769,0.38633,0.07872,0.06729,-0.00306,-0.09178,-0.01193,0.366635,0,0,0,0,0,0.02476882,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,32.4,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,24.838,23.837,231.574,0.17,23.725,20.193,18.355,19.197,233.163,0.55,4.985,7.5,1.5,3.821,-0.201,1.235,1.775,10.071,12.612,1221.499,10.018,10.041,9.901,221.591,34917.68,2.81732,3111.151,3321.815,2358.168,2930.378,381.473,4990.74,7600,0.19536,4.4701,5,-0.10598,0.50672,0.53019,0.39023,0.08812,0.08342,-0.01874,0.00975,0.02352,0.343324,0,0,0,0,0,0.02527888,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,32.8,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,25.063,24.893,232.679,0.17,22.383,19.432,18.044,18.927,231.17,0.55,4.53,7.5,1.5,3.44,-0.205,1.185,1.63,9.902,12.633,1225.377,10.167,10.137,10.071,222.863,35645.752,2.87607,3281.307,3176.398,2364.435,2940.713,384.185,4959.035,7600,0.1964,4.54723,5,-0.090555,0.52221,0.49246,0.42649,0.08598,0.03874,-0.09434,0.09066,-0.00535,0.347495,0,0,0,0,0,0.0274456,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,33.2,preview_window,0.1,0.4,200,0.03,33.54,41.64,7,18.5,24.964,24.512,230.377,0.17,22.628,18.711,19.097,17.993,231.325,0.55,5.555,7.5,1.5,3.898,-0.237,1.305,2,9.826,12.634,1226.65,10.148,10.112,10.031,220.644,35768.68,2.88599,3375.92,2970.066,2383.557,2909.848,350.86,5076.937,7600,0.19701,4.49239,5,-0.101522,0.54332,0.50772,0.42598,0.09386,0.05278,0.03816,-0.00129,0.01969,0.331982,0,0,0,0,0,0.02783096,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,33.6,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,25.047,23.76,231.457,0.17,21.98,19.58,17.72,18.889,230.424,0.55,5.56,7.5,1.5,3.775,-0.217,1.328,1.927,10.374,12.521,1214.565,10.09,10,9.971,221.174,35388.47,2.85531,3471.698,2792.698,2479.123,2914.507,371.461,5055.908,7600,0.19631,4.51986,5,-0.096028,0.57016,0.48012,0.45167,0.09166,0.06709,-0.06902,0.06422,-0.00549,0.334749,0,0,0,0,0,0.02666926,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,34,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,25.44,24.616,230.879,0.17,22.699,18.726,19.394,18.837,233.014,0.55,6.413,7.5,1.5,4.22,-0.24,1.461,2.225,10.101,12.616,1226.222,10.205,10.102,10.07,220.868,35811.52,2.88944,3552.86,2684.497,2684.497,2973.951,385.939,5231.152,7600,0.19716,4.48423,5,-0.103154,0.57842,0.47591,0.44309,0.08966,0.02065,-0.01051,-0.02144,-0.00502,0.31169,0,0,0,0,0,0.02797563,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,34.4,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,24.395,25.003,232.667,0.17,20.839,19.409,18.738,18.488,233.096,0.55,7.034,7.5,1.5,4.433,-0.233,1.529,2.402,9.964,12.703,1233.11,10.276,10.135,10.191,222.799,38338.065,3.0933,3533.707,2559.402,2867.205,2986.771,364.624,5203.326,7600,0.20027,4.43663,5,-0.112674,0.59949,0.45856,0.51453,0.09614,0.05268,-0.04338,0.17859,0.0162,0.315352,0,0,0,0,0,0.0367137,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,34.8,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,23.763,24.876,233.936,0.17,21.717,19.11,18.865,18.434,235.33,0.55,6.496,7.5,1.5,4.025,-0.246,1.443,2.309,8.708,12.64,1223.244,10.262,10.066,10.157,225.312,36957.171,2.98188,3410.291,2465.09,3023.725,2966.369,334.186,5009.966,7600,0.1987,4.50111,5,-0.099777,0.59835,0.40299,0.49317,0.08314,-0.00284,-0.13893,-0.05338,-0.03249,0.340794,0,0,0,0,0,0.03170224,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,35.2,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,24.19,24.46,230.973,0.17,20.587,18.457,18.353,18.605,230.795,0.55,6.327,7.5,1.5,3.77,-0.238,1.425,2.246,9.878,12.633,1222.897,10.183,10.003,10.162,221.18,35845.744,2.89221,3233.394,2328.032,3129.802,2897.076,379.363,5129.698,7600,0.19721,4.49532,5,-0.100936,0.56787,0.38849,0.54756,0.08557,-0.0762,-0.03625,0.13597,0.00607,0.32504,0,0,0,0,0,0.02807531,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,35.6,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,25.222,24.47,232.514,0.17,21.602,18.92,18.314,18.413,233.226,0.55,7.343,7.5,1.5,4.174,-0.237,1.622,2.588,9.589,12.601,1223.298,10.139,10.018,10.143,223.022,37007.058,2.98591,3080.089,2351.318,3283.979,2905.129,369.207,5164.542,7600,0.19866,4.488,5,-0.1024,0.52238,0.40135,0.52652,0.09762,-0.11373,0.03214,-0.05259,0.03012,0.320455,0,0,0,0,0,0.03188428,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,36,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,23.927,24.277,234.46,0.17,20.834,19.096,19.138,19.116,236.559,0.55,6.503,7.5,1.5,3.572,-0.183,1.454,2.207,10.478,12.664,1228.557,10.099,10.033,10.201,224.089,37013.942,2.98646,2841.115,2334.92,3347.31,2841.115,337.463,5041.546,7600,0.198,4.41761,5,-0.116478,0.50669,0.44074,0.60814,0.10767,-0.03922,0.09848,0.20403,0.02512,0.336639,0,0,0,0,0,0.03189902,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,36.4,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,23.097,24.005,232.12,0.17,20.676,18.239,18.159,17.762,232.329,0.55,7.345,7.5,1.5,3.852,-0.168,1.583,2.586,10.394,12.531,1214.521,10.04,10.001,10.176,221.836,36399.661,2.9369,2695.602,2485.544,3446.418,2875.855,380.375,5143.031,7600,0.19702,4.47461,5,-0.105077,0.48158,0.44284,0.61811,0.10946,-0.06278,0.00526,0.02493,0.00447,0.323285,0,0,0,0,0,0.02984672,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,36.8,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,22.622,23.73,233.205,0.17,20.514,18.006,17.968,18.716,233.011,0.55,8.659,7.5,1.5,4.591,-0.142,1.774,3.116,10.427,12.55,1218.76,9.993,9.999,10.125,222.886,37681.423,3.04032,2552.591,2658.473,3477.97,2896.345,387.75,5332.512,7600,0.1983,4.39964,5,-0.120072,0.46989,0.47658,0.60216,0.10776,-0.02922,0.08434,-0.03987,-0.00425,0.298354,0,0,0,0,0,0.03427841,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,37.2,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,24.299,23.832,231.957,0.17,19.189,18.9,17.569,19.43,233.013,0.55,8.796,7.5,1.5,4.502,-0.127,1.817,3.027,9.319,12.579,1217.722,9.949,10.046,10.117,222.734,36913.426,2.97835,2379.87,2776.631,3350.001,2835.501,343,5319.168,7600,0.19712,4.55121,5,-0.089757,0.4178,0.5149,0.58565,0.09686,-0.13023,0.0958,-0.04126,-0.02725,0.300109,0,0,0,0,0,0.03157349,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,37.6,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,22.99,22.832,233.012,0.17,20.672,18.023,17.423,18.295,233.243,0.55,8.124,7.5,1.5,4.03,-0.074,1.626,2.817,10.583,12.45,1208.613,9.81,9.952,9.945,222.54,34843.402,2.81133,2200.388,2884.93,3201.064,2762.127,374.493,5200.327,7600,0.19382,4.48755,5,-0.10249,0.40328,0.54466,0.53837,0.11205,-0.0363,0.07441,-0.11821,0.03799,0.315746,0,0,0,0,0,0.02507814,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,38,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,22.501,22.782,232.693,0.17,19.766,17.851,18.694,18.13,232.094,0.55,8.706,7.5,1.5,4.296,-0.04,1.72,3.134,9.859,12.469,1209.37,9.767,9.91,9.929,222.935,36978.147,2.98357,2231.793,3097.716,3097.716,2809.075,384.855,5326.987,7600,0.19605,4.43452,5,-0.113096,0.37202,0.5146,0.53322,0.10125,-0.07814,-0.07516,-0.01287,-0.02701,0.299081,0,0,0,0,0,0.03179694,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,38.4,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,22.877,21.979,233.077,0.17,19.674,18.616,19.098,18.245,232.238,0.555,7.98,7.5,1.5,3.861,-0.019,1.627,2.784,10.721,12.338,1200.057,9.704,9.831,9.791,222.475,35428.816,2.85857,2149.138,3160.919,2841.276,2717.111,378.649,5171.795,7600,0.19376,4.50667,5,-0.098667,0.41168,0.53797,0.49866,0.11939,0.09916,0.05843,-0.0864,0.04537,0.319501,0,0,0,0,0,0.02679844,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,38.8,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,22.134,22.777,231.059,0.17,19.716,20.082,18.348,17.841,228.802,0.55,7.892,7.5,1.5,3.772,0.011,1.593,2.778,9.733,12.522,1212.839,9.792,9.968,9.874,221.427,35744.354,2.88402,2368.453,3364.81,2775.94,2836.401,352.273,5215.763,7600,0.19399,4.53575,5,-0.092851,0.41044,0.58627,0.4925,0.10079,-0.0031,0.12074,-0.0154,-0.04652,0.313715,0,0,0,0,0,0.02776468,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,39.2,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,22.064,22.524,234.203,0.17,19.788,18.448,18.243,18.269,234.391,0.554,9.238,7.5,1.5,4.421,0.065,1.846,3.279,8.758,12.447,1209.954,9.813,9.921,9.784,225.538,36331.096,2.93137,2462.29,3341.593,2562.901,2788.928,368.443,5571.986,7600,0.19551,4.58237,5,-0.083525,0.4537,0.56213,0.42506,0.09214,0.10814,-0.06034,-0.16861,-0.0216,0.266844,0,0,0,0,0,0.02965434,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,39.6,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,21.504,22.453,232.73,0.17,19.23,19.755,17.791,18.413,233.142,0.55,8.219,7.5,1.5,3.789,0.099,1.696,2.793,9.999,12.451,1210.138,9.816,9.945,9.786,222.839,34864.223,2.81301,2564.761,3310.869,2356.02,2743.883,377.991,5185.312,7600,0.19413,4.52368,5,-0.095265,0.45779,0.58704,0.42846,0.10827,0.01023,0.06228,0.0085,0.04033,0.317722,0,0,0,0,0,0.02513706,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,40,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,21.185,22.017,231.43,0.17,19.928,18.673,19.053,18.381,230.457,0.556,7.074,7.5,1.5,3.107,0.166,1.508,2.573,9.853,12.413,1205.002,9.825,9.926,9.771,221.687,33337.253,2.68981,2686.54,3184.406,2188.675,2686.54,331.91,4911.248,7600,0.19309,4.43536,5,-0.112927,0.51351,0.61494,0.45935,0.11072,0.13929,0.06974,0.07721,0.00611,0.353783,0,0,0,0,0,0.02101058,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,40.4,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,21.224,21.809,230.872,0.17,19.26,18.531,18.694,16.664,232.313,0.55,7.969,7.5,1.5,3.59,0.214,1.626,2.809,9.47,12.429,1205.536,9.819,9.843,9.706,221.515,33283.209,2.68545,2855.026,3058.711,2126.986,2680.241,368.837,5080.376,7600,0.19366,4.485,5,-0.103,0.52815,0.552,0.41513,0.11325,0.03661,-0.15736,-0.11053,0.00632,0.33153,0,0,0,0,0,0.02088648,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,40.8,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,21.053,21.347,231.717,0.17,19.92,19.009,18.015,19.832,232.773,0.55,8.072,7.5,1.5,3.654,0.289,1.628,2.845,9.293,12.287,1192.739,9.811,9.767,9.645,222.535,31823.549,2.56768,3012.97,2911.402,2125.294,2683.222,371.952,5097.849,7600,0.19278,4.4369,5,-0.112619,0.57248,0.52821,0.40616,0.11113,0.11082,-0.05945,-0.02244,-0.00529,0.32923,0,0,0,0,0,0.0174715,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,41.2,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,21.543,21.482,230.819,0.17,19.381,18.375,19.06,18.35,230.06,0.55,7.962,7.5,1.5,3.61,0.288,1.582,2.789,8.793,12.308,1193.916,9.852,9.781,9.667,222.133,32103.709,2.59028,3080.574,2692.966,2132.824,2635.455,335.087,4977.205,7600,0.19313,4.53472,5,-0.093056,0.59462,0.52439,0.40948,0.10716,0.05534,-0.00955,0.0083,-0.00992,0.345105,0,0,0,0,0,0.01808324,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,41.6,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,20.274,19.859,230.711,0.17,19.345,19.094,18.905,19.591,228.347,0.55,6.715,7.5,1.5,2.954,0.346,1.468,2.353,9.22,12.159,1179.857,9.654,9.548,9.497,221.601,29299.03,2.36399,3040.98,2393.511,2094.498,2509.663,354.211,4742.625,7600,0.19035,4.53082,5,-0.093836,0.59108,0.48484,0.43406,0.10986,-0.00884,-0.09888,0.06145,0.00674,0.37597,0,0,0,0,0,0.0125559,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,42,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,20.788,21.647,233.146,0.17,19.489,18.57,19.358,18.606,232.882,0.55,7.707,7.5,1.5,3.51,0.315,1.577,2.79,9.301,12.429,1202.696,9.891,9.735,9.743,223.956,31887.595,2.57284,3205.274,2364.576,2364.576,2644.808,373.644,5105.839,7600,0.1932,4.44746,5,-0.110507,0.61348,0.45786,0.46626,0.11012,0.05601,-0.06746,0.08051,0.00065,0.328179,0,0,0,0,0,0.01761247,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,42.4,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,21.066,21.137,232.842,0.17,19.884,19.016,19.962,18.688,230.614,0.55,6.405,7.5,1.5,2.872,0.368,1.369,2.259,9.325,12.36,1199.8,9.79,9.632,9.677,223.64,30565.501,2.46617,3097.67,2146.386,2446.916,2563.658,356.008,4841.132,7600,0.19219,4.49072,5,-0.101856,0.57605,0.41769,0.46283,0.1229,-0.09357,-0.10042,-0.00857,0.03197,0.363009,0,0,0,0,0,0.01486522,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,42.8,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,20.629,21.027,233.532,0.17,19.374,18.812,19.123,19.191,234.351,0.55,7.306,7.5,1.5,3.334,0.4,1.489,2.554,8.299,12.239,1185.247,9.782,9.622,9.678,225.338,29262.8,2.36106,3037.871,2105.305,2656.473,2599.883,329.718,5057.854,7600,0.19093,4.44138,5,-0.111723,0.58452,0.42432,0.48012,0.10485,0.02116,0.01659,0.04322,-0.04513,0.334493,0,0,0,0,0,0.01251127,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,43.2,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,20.143,20.526,232.783,0.17,19.119,19.66,19.314,18.716,231.545,0.55,8.381,7.5,1.5,4.015,0.372,1.603,2.988,9.624,12.213,1183.17,9.654,9.556,9.684,223.281,31256.604,2.52193,2959.585,2057.895,2856.413,2624.631,377.824,5202.539,7600,0.19305,4.49219,5,-0.101562,0.52055,0.42298,0.55076,0.12237,-0.1599,-0.00335,0.1766,0.0438,0.315455,0,0,0,0,0,0.01627232,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,43.6,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,21.168,20.545,233.311,0.17,20.065,19.631,19.554,20.406,232.708,0.551,7.981,7.5,1.5,3.939,0.386,1.62,2.787,8.47,12.272,1189.242,9.672,9.53,9.693,224.952,30059.055,2.42531,2801.069,2096.271,2998.253,2631.865,357.062,5014.404,7600,0.19166,4.50458,5,-0.099084,0.54201,0.40016,0.56329,0.11061,0.05363,-0.05705,0.03133,-0.02941,0.34021,0,0,0,0,0,0.01391866,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,44,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.103,20.653,233.155,0.17,18.846,19.911,19.442,19.635,231.564,0.55,8.105,7.5,1.5,4.032,0.427,1.624,2.806,8.731,12.27,1189.716,9.62,9.541,9.695,224.532,30436.461,2.45576,2682.551,2202.118,3162.984,2682.551,320.289,5019.505,7600,0.19259,4.43998,5,-0.112004,0.48388,0.40471,0.55834,0.10775,-0.14532,0.01138,-0.01239,-0.00714,0.339539,0,0,0,0,0,0.01462612,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,44.4,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,20.085,19.882,233.325,0.17,19.881,18.202,19.961,18.502,234.002,0.55,6.762,7.5,1.5,3.427,0.405,1.39,2.376,9.618,12.227,1186.446,9.489,9.451,9.606,223.826,28659.676,2.3124,2371.171,2163.919,3111.958,2549.016,375.294,4891.872,7600,0.18995,4.4549,5,-0.10902,0.45289,0.41543,0.57021,0.11988,-0.07748,0.02681,0.02967,0.03033,0.356333,0,0,0,0,0,0.01150946,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,44.8,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,20.465,19.986,232.279,0.17,19.71,18.441,19.461,19.058,232.718,0.55,7.355,7.5,1.5,3.769,0.382,1.488,2.499,8.237,12.173,1181.195,9.426,9.465,9.575,224.15,28719.904,2.31726,2256.998,2356.3,3124.867,2579.388,363.653,5101.948,7600,0.1896,4.40169,5,-0.119663,0.38682,0.42551,0.53554,0.1074,-0.16517,0.02518,-0.08668,-0.03122,0.328691,0,0,0,0,0,0.01161803,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,45.2,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,21.835,20.436,233.252,0.17,18.689,19.019,19.629,19.55,233.135,0.555,6.689,7.5,1.5,3.567,0.387,1.358,2.339,7.992,12.29,1190.922,9.453,9.533,9.614,225.366,28374.697,2.28941,2196.874,2581.151,3136.48,2638.168,332.208,5019.67,7600,0.18907,4.51856,5,-0.096288,0.36903,0.44947,0.53066,0.1054,-0.04446,0.05992,-0.01218,-0.00499,0.339517,0,0,0,0,0,0.01106729,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,45.6,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.619,19.797,231.005,0.17,19.659,19.332,19.84,18.25,231.596,0.55,7.799,7.5,1.5,4.316,0.417,1.586,2.822,9.005,12.175,1179.687,9.331,9.457,9.513,222.116,29544.92,2.38382,2093.609,2754.07,3059.084,2635.588,361.319,5182.342,7600,0.1908,4.50225,5,-0.099549,0.33424,0.46035,0.51598,0.11615,-0.08698,0.02719,-0.0367,0.02687,0.318113,0,0,0,0,0,0.01300664,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,46,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,20.649,20.067,233.293,0.17,19.882,19.532,19.493,18.818,231.557,0.552,8.541,7.5,1.5,4.805,0.372,1.745,3.021,8.009,12.136,1177.189,9.357,9.477,9.501,225.389,30385.319,2.45163,2118.86,2944.57,2944.57,2669.333,366.982,5432.307,7600,0.19111,4.51869,5,-0.096262,0.33895,0.45993,0.48365,0.10453,0.01178,-0.00104,-0.08083,-0.02904,0.285223,0,0,0,0,0,0.01455836,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,46.4,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,20.188,20.628,232.938,0.17,20.624,18.951,18.685,18.882,232.083,0.55,6.942,7.5,1.5,4.051,0.31,1.427,2.45,8.032,12.233,1188.134,9.43,9.538,9.494,225.014,29892.675,2.41188,2108.549,3046.05,2749.874,2634.824,350.85,5190.798,7600,0.18942,4.56421,5,-0.087157,0.35724,0.46545,0.42119,0.10807,0.04573,0.0138,-0.15615,0.00885,0.317,0,0,0,0,0,0.01362581,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,46.8,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.656,20.185,233.889,0.17,19.919,20.002,19.678,18.542,236.124,0.55,7.726,7.5,1.5,4.571,0.35,1.609,2.645,7.962,12.138,1177.857,9.339,9.533,9.437,226.031,30075.005,2.42659,2236.783,3191.238,2627.133,2685.051,337.458,5466.094,7600,0.18991,4.59463,5,-0.081074,0.33215,0.52616,0.43027,0.10339,-0.06273,0.15178,0.02269,-0.01169,0.280777,0,0,0,0,0,0.01397865,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,47.2,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.532,19.269,231.622,0.17,20.005,20.465,19.66,19.762,229.841,0.55,7.42,7.5,1.5,4.622,0.349,1.528,2.566,7.021,12.068,1169.963,9.29,9.345,9.286,224.697,27979.806,2.25754,2271.491,3117.466,2368.288,2585.748,354.479,5388.14,7600,0.18679,4.69464,5,-0.061073,0.40552,0.46092,0.4015,0.09634,0.18342,-0.16311,-0.07192,-0.01764,0.291034,0,0,0,0,0,0.01049385,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,47.6,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.3,19.511,232.995,0.17,18.539,18.557,18.857,19.122,231.813,0.55,5.858,7.5,1.5,3.743,0.3,1.304,2.053,8.045,12.142,1175.941,9.259,9.37,9.227,225.06,27436.592,2.21371,2334.702,3056.002,2132.902,2507.869,365.422,5085.415,7600,0.18504,4.61422,5,-0.077156,0.35964,0.47051,0.32765,0.10968,-0.1147,0.02399,-0.18464,0.03337,0.330866,0,0,0,0,0,0.00968972,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,48,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.853,19.283,232.433,0.17,18.928,19.129,18.871,19.64,232.935,0.553,5.896,7.5,1.5,4.031,0.327,1.325,2.116,7.966,12.138,1175.612,9.213,9.305,9.17,224.577,27682.228,2.23353,2568.903,3054.338,2083.467,2568.903,323.624,5265.371,7600,0.18533,4.56994,5,-0.086011,0.35429,0.44666,0.31098,0.10983,-0.01337,-0.05964,-0.04166,0.00037,0.307188,0,0,0,0,0,0.01004902,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,48.4,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.625,19.044,232.036,0.17,18.658,18.639,18.701,19.284,232.609,0.55,6.493,7.5,1.5,4.39,0.252,1.316,2.269,7.526,12.146,1176.321,9.217,9.224,9.052,224.613,27410.982,2.21165,2698.097,2896.807,1987.841,2527.582,359.827,5436.697,7600,0.18351,4.65696,5,-0.068607,0.40054,0.40814,0.23602,0.10339,0.11563,-0.09628,-0.1874,-0.0161,0.284645,0,0,0,0,0,0.00967826,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,48.8,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.456,19.404,233.698,0.17,18.748,18.58,19.33,18.408,233.907,0.556,6.782,7.5,1.5,4.677,0.244,1.416,2.391,8.09,12.187,1179.264,9.25,9.233,9.112,225.722,28336.302,2.28631,2943.149,2840.482,2045.873,2609.834,375.974,5384.031,7600,0.18419,4.70618,5,-0.058763,0.40479,0.38762,0.26599,0.11322,0.01061,-0.0513,0.07492,0.02458,0.291575,0,0,0,0,0,0.01103406,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,49.2,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.089,19.735,233.391,0.17,19.129,19.124,19.965,18.318,231.432,0.55,6.63,7.5,1.5,4.72,0.245,1.386,2.325,6.793,12.23,1187.782,9.247,9.222,9.136,226.688,27920.645,2.25277,3076.915,2698.936,2152.709,2642.853,326.763,5495.498,7600,0.18314,4.73286,5,-0.053427,0.37577,0.35043,0.26451,0.09025,-0.07254,-0.09298,-0.0037,-0.05742,0.276908,0,0,0,0,0,0.0104137,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,49.6,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.665,18.933,234.824,0.17,17.827,18.594,18.979,18.751,234.622,0.55,5.226,7.5,1.5,3.934,0.202,1.183,1.784,7.148,12.114,1175.754,9.18,9.055,8.993,227.778,25617.276,2.06692,3044.128,2410.932,2118.51,2524.523,346.403,5184.649,7600,0.17878,4.69473,5,-0.061053,0.41834,0.29324,0.23166,0.10195,0.10641,-0.14298,-0.08213,0.02923,0.317809,0,0,0,0,0,0.00739,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,50,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.149,18.542,232.833,0.17,19.098,19.027,19.936,18.519,232.76,0.55,5.855,7.5,1.5,4.329,0.155,1.19,2.094,7.097,12.12,1173.315,9.114,8.952,8.965,225.839,26712.278,2.15527,3108.219,2289.398,2289.398,2562.338,363.92,5338.9,7600,0.17911,4.81224,5,-0.037552,0.41258,0.25064,0.2639,0.10254,-0.01441,-0.10651,0.08061,0.00148,0.297513,0,0,0,0,0,0.00873197,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,50.4,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.909,19.721,233.745,0.17,18.005,18.272,18.975,18.444,234.135,0.55,4.408,7.5,1.5,3.688,0.146,1.061,1.546,7.156,12.173,1181.563,9.202,9.057,9.128,226.691,26170.429,2.11155,3048.658,2120.137,2413.476,2527.423,347.489,5315.092,7600,0.17763,4.71697,5,-0.056606,0.37227,0.22717,0.29829,0.10294,-0.10076,-0.05865,0.08597,0.00101,0.300646,0,0,0,0,0,0.00805037,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,50.8,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.666,17.908,233.694,0.17,18.905,18.79,18.467,18.444,233.904,0.55,5.14,7.5,1.5,4.134,0.114,1.134,1.801,6.449,12.022,1167.387,8.955,8.804,8.882,227.344,24908.866,2.00977,2910.235,1997.082,2536.776,2481.364,322.855,5241.261,7600,0.17476,4.63221,5,-0.073558,0.35595,0.20475,0.28338,0.09895,-0.0408,-0.05607,-0.03727,-0.00999,0.31036,0,0,0,0,0,0.0066185,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,51.2,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.171,18.745,231.603,0.17,17.782,19.039,18.311,19.481,231.869,0.55,3.422,7.5,1.5,3.152,0.1,0.87,1.25,6.264,12.076,1173.843,8.988,8.868,8.987,225.432,24329.393,1.96301,2763.985,1932.73,2668.872,2455.196,348.311,5033.083,7600,0.17311,4.81946,5,-0.036108,0.30081,0.18144,0.30032,0.09241,-0.13785,-0.05827,0.04236,-0.01634,0.337752,0,0,0,0,0,0.00601929,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,51.6,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.259,18.734,232.165,0.17,18.532,19.165,18.13,18.039,231.604,0.556,3.078,7.5,1.5,3.007,0.052,0.834,1.102,7.706,12.121,1177.69,8.952,8.835,9.015,224.575,24810.855,2.00186,2619.149,1893.584,2822.143,2444.959,367.583,5214.647,7600,0.1725,4.77956,5,-0.044089,0.27871,0.16204,0.34127,0.11529,-0.05527,-0.04851,0.10236,0.05719,0.313862,0,0,0,0,0,0.00651599,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,52,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.774,18.878,231.909,0.17,17.522,19.765,18.659,17.654,232.141,0.55,2.09,7.5,1.5,2.497,-0.005,0.687,0.705,7.073,12.117,1178.25,8.945,8.817,9.016,224.941,23798.38,1.92017,2394.983,1921.399,2868.566,2394.983,315.723,4931.257,7600,0.16972,4.92375,5,-0.01525,0.26572,0.13806,0.3368,0.10418,-0.03246,-0.05995,-0.01116,-0.02777,0.35115,0,0,0,0,0,0.00551052,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,52.4,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.597,17.815,231.796,0.17,18.833,18.183,18.195,18.877,232.397,0.55,1.164,7.5,1.5,2.041,-0.021,0.557,0.444,6.821,12.052,1168.663,8.769,8.698,8.853,225.076,22025.035,1.77708,2177.163,1982.733,2872.118,2344.005,352.075,4745.946,7600,0.16673,4.8835,5,-0.023301,0.22824,0.15709,0.31202,0.10058,-0.0937,0.04758,-0.06196,-0.009,0.375533,0,0,0,0,0,0.00405305,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,52.8,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.519,18.2,231.917,0.17,17.915,17.632,18.681,19.647,231.81,0.55,1.547,7.5,1.5,2.233,0.03,0.558,0.564,6.234,12.042,1168.351,8.759,8.748,8.863,225.772,22155.904,1.78764,2063.77,2158.549,2892.108,2371.476,347.088,4805.263,7600,0.16643,4.83127,5,-0.033746,0.18281,0.17149,0.28696,0.08836,-0.11359,0.03601,-0.06267,-0.03056,0.367729,0,0,0,0,0,0.00415165,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,53.2,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.959,17.879,234.398,0.17,17.366,18.016,18.283,18.672,234.033,0.55,-0.19,7.5,1.5,1.178,-0.036,0.314,-0.025,6.546,12.033,1168.044,8.689,8.738,8.789,227.944,21048.333,1.69828,1833.209,2207.761,2749.035,2263.335,323.8,4625.366,7600,0.16427,4.85857,5,-0.028286,0.16149,0.21037,0.26112,0.09208,-0.0533,0.0972,-0.06459,0.0093,0.391399,0,0,0,0,0,0.00338434,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,53.6,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.243,17.971,233.028,0.17,17.921,18.775,18.857,18.908,230.34,0.55,-1.107,7.5,1.5,0.707,-0.069,0.226,-0.387,7.33,12.062,1172.133,8.645,8.767,8.779,225.812,20262.016,1.63484,1700.501,2341.541,2637.585,2226.542,350.694,4460.745,7600,0.16299,4.83391,5,-0.033218,0.11528,0.23732,0.24985,0.11441,-0.11552,0.06736,-0.02816,0.05583,0.41306,0,0,0,0,0,0.0029077,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,54,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.245,17.934,232.144,0.17,18.19,17.763,18.852,17.947,231.012,0.55,-1.47,7.5,1.5,0.46,-0.161,0.131,-0.521,7.054,12.021,1167.7,8.636,8.738,8.757,225.197,20011.842,1.61465,1669.312,2486.828,2486.828,2214.322,363.34,4423.21,7600,0.16341,4.89619,5,-0.020761,0.12021,0.22136,0.24114,0.10749,0.01232,-0.03989,-0.02177,-0.01731,0.417999,0,0,0,0,0,0.00276804,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,54.4,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.966,18.013,231.543,0.17,18.76,17.48,18.657,17.233,233.59,0.55,-2.159,7.5,1.5,0.066,-0.099,0.026,-0.636,5.588,12.051,1171.932,8.587,8.762,8.726,226.043,18724.563,1.51079,1736.558,2588.685,2319.481,2214.908,318.9,4343.676,7600,0.16002,4.86586,5,-0.026828,0.06906,0.24435,0.20883,0.08807,-0.12788,0.05747,-0.08078,-0.04854,0.428464,0,0,0,0,0,0.00212856,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,54.8,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.224,18.031,234.86,0.17,18.015,17.744,17.878,17.881,235.34,0.55,-1.828,7.5,1.5,0.223,-0.174,0.033,-0.693,5.473,12.022,1166.359,8.616,8.75,8.696,229.472,18135.076,1.46322,1824.672,2684.098,2176.158,2228.309,303.859,4370.679,7600,0.15974,4.89624,5,-0.020751,0.10388,0.23767,0.18421,0.08476,0.08705,-0.0167,-0.06156,-0.00829,0.424911,0,0,0,0,0,0.00187899,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,55.2,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.511,17.81,233.492,0.17,19.775,18.051,17.698,17.59,232.202,0.55,-2.347,7.5,1.5,-0.182,-0.177,-0.006,-0.77,5.741,12.064,1171.677,8.582,8.709,8.632,227.837,18728.5,1.5111,1932.308,2732.772,2023.897,2229.659,335.409,4325.165,7600,0.16019,4.96348,5,-0.007303,0.10341,0.2304,0.15383,0.08597,-0.00118,-0.01818,-0.07595,0.00303,0.430899,0,0,0,0,0,0.00213003,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,55.6,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.558,18.264,233.556,0.17,17.447,18.164,19.234,17.133,234.063,0.55,-2.673,7.5,1.5,-0.417,-0.231,-0.043,-0.882,5.565,12.014,1163.659,8.663,8.762,8.575,228.076,19104.738,1.54146,2060.052,2703.751,1879.963,2214.589,326.108,4348.805,7600,0.16111,4.84241,5,-0.031519,0.13644,0.23571,0.04823,0.0853,0.08258,0.01328,-0.264,-0.00168,0.427789,0,0,0,0,0,0.00230341,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,56,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.744,17.34,233.207,0.17,17.339,19.644,18.213,17.64,232.984,0.55,-2.886,7.5,1.5,-0.644,-0.224,-0.114,-1.059,5.415,11.986,1164.763,8.558,8.618,8.489,227.882,18814.34,1.51803,2204.43,2633.161,1775.698,2204.43,285.821,4531.271,7600,0.16015,4.91025,5,-0.017949,0.14846,0.20806,0.07937,0.09039,0.03007,-0.06911,0.07785,0.01274,0.40378,0,0,0,0,0,0.00217597,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,56.4,impact_peak,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.664,18.523,232.303,0.17,19.044,17.628,18.011,18.171,232.95,0.55,-3.154,7.5,1.5,-0.954,-0.235,-0.111,-1.103,5.331,12.055,1169.042,8.715,8.773,8.583,227.06,20402.805,1.6462,2454.174,2631.319,1821.001,2302.165,320.776,4639.341,7600,0.16235,4.83846,5,-0.032308,0.16898,0.22703,0.03706,0.08799,0.05128,0.04743,-0.10578,-0.00601,0.38956,0,0,0,0,0,0.00299514,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,56.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.25,18.833,231.602,0.17,17.689,17.221,17.998,17.458,230.788,0.55,-3.768,7.5,1.5,-1.431,-0.272,-0.201,-1.375,5.723,12.1,1174.316,8.767,8.772,8.608,225.975,21483.316,1.73338,2581.726,2490.707,1786.246,2286.226,333.32,4761.838,7600,0.16422,4.95716,5,-0.008568,0.18877,0.19365,0.02962,0.09614,0.04949,-0.08346,-0.01859,0.02039,0.373442,0,0,0,0,0,0.00367506,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,57.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.9,18.407,230.725,0.17,18.408,18.523,18.64,19.118,231.219,0.55,-5.011,7.5,1.5,-2.249,-0.277,-0.383,-1.743,5.888,12.091,1171.59,8.682,8.609,8.559,224.931,22619.168,1.82502,2795.804,2438.624,1922.454,2385.627,308.782,4945.379,7600,0.16572,4.999,5,-0.0002,0.15931,0.08615,0.03607,0.09382,-0.07365,-0.26876,0.0161,-0.00579,0.349292,0,0,0,0,0,0.00451091,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,57.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.257,18.773,232.079,0.17,18.095,17.677,18.915,18.544,232.81,0.55,-2.91,7.5,1.5,-1.115,-0.276,-0.016,-0.951,5.732,12.139,1179.214,8.74,8.67,8.608,226.442,20649.471,1.6661,2777.396,2195.74,1927.12,2300.085,318.207,4749.569,7600,0.1624,5.03358,5,0.006716,0.17757,0.10739,0.04511,0.09448,0.04564,0.05311,0.0226,0.00164,0.375057,0,0,0,0,0,0.0031452,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,58,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.829,18.059,232.108,0.17,18.96,18.761,19.548,18.746,233.372,0.55,-3.227,7.5,1.5,-1.425,-0.27,-0.082,-1.097,5.978,12.025,1165.257,8.66,8.553,8.56,226.222,20590.727,1.66136,2801.678,2038.645,2038.645,2292.989,339.126,4786.404,7600,0.16194,5.02049,5,0.004098,0.18634,0.07977,0.08688,0.0932,0.02193,-0.06906,0.10443,-0.00319,0.37021,0,0,0,0,0,0.00311276,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,58.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.648,17.907,233.103,0.17,18.518,19.147,18.124,18.834,233.183,0.55,-1.782,7.5,1.5,-0.799,-0.258,0.05,-0.621,5.842,12.033,1167.134,8.652,8.506,8.502,227.358,19938.914,1.60877,2740.493,1886.259,2156.129,2260.961,319.688,4620.082,7600,0.16052,4.94602,5,-0.010796,0.20007,0.05414,0.0506,0.09723,0.03432,-0.06406,-0.09069,0.01007,0.392094,0,0,0,0,0,0.00273601,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,58.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.239,17.731,232.331,0.17,19.476,18.019,18.222,18.179,232.305,0.55,-1.53,7.5,1.5,-0.796,-0.248,0.131,-0.543,5.762,12.024,1166.308,8.575,8.418,8.511,226.664,19743.031,1.59296,2680.808,1817.084,2327.565,2275.152,305.379,4626.244,7600,0.15984,4.93218,5,-0.013564,0.14714,-0.0099,0.08302,0.09527,-0.13232,-0.1601,0.08106,-0.00491,0.391284,0,0,0,0,0,0.00263221,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,59.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.777,18.968,232.817,0.17,17.54,18.493,18.253,18.664,234.786,0.55,-1.205,7.5,1.5,-0.654,-0.263,0.242,-0.47,6.059,12.099,1172.525,8.727,8.556,8.718,226.85,21014.346,1.69554,2571.475,1764.669,2479.16,2271.768,338.066,4757.331,7600,0.16184,5.03389,5,0.006778,0.15319,-0.01758,0.14457,0.09152,0.01513,-0.01919,0.15387,-0.00938,0.374035,0,0,0,0,0,0.00336983,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,59.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.148,18.388,232.712,0.17,17.755,18.886,17.901,18.993,230.251,0.55,-0.949,7.5,1.5,-0.65,-0.268,0.236,-0.391,5.442,12.099,1172.61,8.624,8.518,8.638,227.355,19810.362,1.59839,2394.905,1762.714,2571.775,2243.131,320.278,4727.588,7600,0.15988,4.95305,5,-0.00939,0.12295,0.01634,0.13634,0.08487,-0.0756,0.08479,-0.02058,-0.01662,0.377949,0,0,0,0,0,0.00267285,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,60,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.122,18.675,234.581,0.17,18.902,18.602,18.541,17.577,234.943,0.55,-0.946,7.5,1.5,-0.782,-0.235,0.224,-0.297,5.573,12.115,1175.413,8.64,8.509,8.723,229.104,20598.961,1.66202,2255.235,1826.783,2683.686,2255.235,285.634,4623.471,7600,0.16045,5.01482,5,0.002963,0.10665,-0.02435,0.18916,0.09531,-0.04074,-0.10172,0.13206,0.0261,0.391649,0,0,0,0,0,0.00310823,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,60.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.486,18.524,230.984,0.17,18.222,18.461,18.105,17.751,232.957,0.556,-0.665,7.5,1.5,-0.736,-0.205,0.266,-0.261,4.861,12.105,1175.055,8.567,8.516,8.697,226.2,19873.636,1.6035,2122.019,1951.641,2731.005,2268.222,308.522,4690.238,7600,0.15873,5.00929,5,0.001858,0.05322,0.00239,0.18288,0.07684,-0.13358,0.06685,-0.0157,-0.04617,0.382863,0,0,0,0,0,0.00270422,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,60.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.772,18.219,231.199,0.17,18.323,17.58,18.142,16.932,226.451,0.55,-0.282,7.5,1.5,-0.576,-0.197,0.276,-0.132,5.901,12.058,1169.802,8.471,8.487,8.661,225.394,20037.225,1.6167,1971.166,2062.426,2768.752,2267.448,334.203,4660.435,7600,0.15874,4.97602,5,-0.004797,-0.00421,0.0117,0.18492,0.09676,-0.14358,0.02328,0.00509,0.04979,0.386785,0,0,0,0,0,0.00279157,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,61.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.305,18.436,231.356,0.17,17.911,18.584,18.224,19.659,233.24,0.55,1.402,7.5,1.5,0.153,-0.205,0.553,0.425,6.436,12.032,1166.029,8.473,8.573,8.681,225.028,19602.953,1.58166,1804.734,2171.021,2700.35,2225.368,316.655,4519.032,7600,0.15808,5.10784,5,0.021569,-0.02724,0.07302,0.18076,0.10767,-0.05758,0.15328,-0.01039,0.02728,0.405391,0,0,0,0,0,0.00255524,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,61.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.41,18.016,231.371,0.17,18.37,18.356,18.495,18.454,232.983,0.55,1.179,7.5,1.5,0.034,-0.141,0.514,0.463,5.006,12.097,1172.976,8.446,8.551,8.599,226.446,18380.61,1.48304,1751.855,2304.396,2559.57,2205.274,302.279,4547.876,7600,0.1551,5.05645,5,0.011289,-0.00266,0.10227,0.14996,0.08099,0.06144,0.07314,-0.077,-0.06669,0.401595,0,0,0,0,0,0.00198783,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,62,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.37,17.977,231.216,0.17,16.544,18.097,17.873,17.95,232.806,0.55,1.368,7.5,1.5,0.134,-0.152,0.634,0.447,5.945,12.034,1167.483,8.417,8.566,8.568,225.366,19129.603,1.54347,1652.059,2409.331,2409.331,2156.907,336.565,4525.545,7600,0.15634,4.9958,5,-0.000841,-0.02649,0.12329,0.12463,0.09495,-0.05958,0.05255,-0.06333,0.0349,0.404534,0,0,0,0,0,0.00232289,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,62.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.98,18.424,233.185,0.17,18.099,17.15,17.285,17.593,233.135,0.55,2.452,7.5,1.5,0.539,-0.136,0.735,0.814,4.708,12.12,1177.147,8.487,8.602,8.555,228.555,18919.401,1.52651,1806.388,2598.356,2348.157,2250.967,296.386,4697.549,7600,0.15571,4.96051,5,-0.007898,-0.00904,0.10601,0.05881,0.07843,0.04364,-0.04321,-0.16454,-0.0413,0.381901,0,0,0,0,0,0.00223185,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,62.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.427,18.372,230.836,0.17,18.511,17.382,17.776,18.031,231.094,0.55,2.062,7.5,1.5,0.401,-0.088,0.653,0.737,4.646,12.081,1169.292,8.465,8.605,8.543,226.261,19006.473,1.53353,1840.38,2642.107,2168.268,2216.918,283.459,4691.793,7600,0.15504,4.95679,5,-0.008643,-0.02417,0.11668,0.05383,0.07074,-0.03782,0.02668,-0.01246,-0.01924,0.382659,0,0,0,0,0,0.00227158,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,63.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.187,18.633,232.003,0.17,17.743,18,18.468,16.904,230.061,0.55,2.651,7.5,1.5,0.587,-0.055,0.745,0.888,5.274,12.15,1179.499,8.533,8.653,8.51,226.819,19709.889,1.59029,1957.057,2723.297,2044.731,2241.695,321.068,4692.32,7600,0.15558,4.97544,5,-0.004911,0.01354,0.13321,-0.00925,0.0897,0.09427,0.04132,-0.15771,0.0474,0.382589,0,0,0,0,0,0.00261854,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,63.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.093,18.111,232.328,0.17,18.461,17.751,16.967,18.633,233.753,0.55,3.95,7.5,1.5,1.348,-0.033,0.962,1.286,5.137,12.116,1174.664,8.514,8.593,8.448,227.277,20936.574,1.68926,2152.704,2770.586,1979.837,2301.042,313.029,4876.404,7600,0.1571,5.00863,5,0.001725,0.05742,0.13671,-0.00813,0.08646,0.10969,0.00876,0.0028,-0.00808,0.358368,0,0,0,0,0,0.00332688,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,64,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.628,16.732,232.018,0.17,17.409,17.305,16.444,17.811,229.704,0.553,4.163,7.5,1.5,1.504,0,0.954,1.439,5.353,11.926,1158.08,8.321,8.423,8.259,226.754,19820.668,1.59923,2212.795,2634.086,1791.504,2212.795,280.861,4929.834,7600,0.15482,5.09797,5,0.019595,0.03086,0.13261,-0.03129,0.08969,-0.06639,-0.01027,-0.05789,0.00808,0.351338,0,0,0,0,0,0.00268839,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,64.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.226,18.017,232.326,0.17,17.362,18.345,17.597,17.513,232.495,0.55,2.923,7.5,1.5,0.787,0.034,0.765,1.054,4.984,11.989,1162.812,8.515,8.547,8.397,227.426,19733.055,1.59216,2376.157,2547.299,1764.443,2229.3,309.905,4724.784,7600,0.15517,5.00777,5,0.001555,0.07055,0.10332,-0.04678,0.0838,0.09923,-0.07321,-0.03873,-0.01472,0.378318,0,0,0,0,0,0.00263194,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,64.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.297,17.531,230.777,0.17,17.797,18.283,16.017,17.943,230.602,0.55,2.375,7.5,1.5,0.497,0.044,0.689,0.856,4.5,12.047,1167.965,8.502,8.49,8.349,226.35,18771.953,1.51461,2432.959,2349.573,1704.192,2162.241,305.366,4619.09,7600,0.1538,4.96427,5,-0.007147,0.11698,0.10487,-0.03637,0.07302,0.11608,0.00386,0.02602,-0.02697,0.392225,0,0,0,0,0,0.00216131,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,65.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.351,18.011,232.117,0.17,18.268,18.063,18.381,18.256,231.734,0.55,3.516,7.5,1.5,1.137,0.082,0.859,1.21,4.161,12.126,1176.02,8.549,8.492,8.396,228.027,19052.64,1.53726,2629.783,2312.566,1854.148,2265.499,274.234,4873.554,7600,0.15481,5.05636,5,0.011272,0.10639,0.04964,-0.04713,0.07077,-0.02648,-0.13806,-0.0269,-0.00561,0.358743,0,0,0,0,0,0.00230254,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,65.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.094,17.464,231.426,0.17,17.197,17.009,17.166,17.296,229.179,0.55,1.722,7.5,1.5,0.157,0.092,0.644,0.631,5.26,12.021,1166.136,8.5,8.418,8.388,226.255,18568.937,1.49823,2623.485,2063.192,1804.438,2163.705,306.52,4522.133,7600,0.15419,5.0758,5,0.015161,0.12295,0.04081,0.01081,0.08984,0.04138,-0.02208,0.14485,0.04766,0.404982,0,0,0,0,0,0.0020673,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,66,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.5,17.744,230.35,0.17,17.08,17.412,17.547,17.251,231.682,0.55,2.954,7.5,1.5,1.042,0.114,0.797,1.081,6.138,12.036,1166.584,8.529,8.397,8.368,224.309,20608.346,1.66278,2755.805,1990.885,1990.885,2245.859,339.964,4890.477,7600,0.15769,4.8981,5,-0.02038,0.11906,-0.01349,-0.04242,0.0975,-0.00972,-0.13574,-0.13305,0.01916,0.356516,0,0,0,0,0,0.00312889,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,66.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.192,17.949,232.34,0.17,17.753,16.712,18.744,17.703,231.326,0.55,1.87,7.5,1.5,0.432,0.146,0.582,0.686,5.324,12.023,1167.825,8.55,8.396,8.452,227.112,19168.007,1.54657,2642.109,1819.899,2079.652,2180.554,307.704,4610.163,7600,0.15593,4.93408,5,-0.013184,0.11521,-0.03911,0.01776,0.09648,-0.00962,-0.06407,0.15044,-0.00255,0.3934,0,0,0,0,0,0.0023443,12393.914
