episode_id,seed_id,split,scenario_id,scenario_type,storm_severity,controller_type,time_s,scenario_phase,control_timestep_s,sample_interval_s,communication_delay_ms,sensor_noise_level,gust_start_s,wave_event_start_s,yaw_error_initial_deg,mean_wind_speed_mps,wind_speed_mps,rotor_arrival_wind_speed_mps,wind_direction_deg,turbulence_intensity,lidar_preview_wind_speed_5s_mps,lidar_preview_wind_speed_10s_mps,lidar_preview_wind_speed_20s_mps,lidar_preview_wind_speed_30s_mps,lidar_preview_direction_30s_deg,preview_confidence,wave_elevation_m,significant_wave_height_m,wave_transient_factor,platform_pitch_deg,platform_pitch_rate_deg_s,platform_surge_m,platform_heave_m,yaw_misalignment_deg,rotor_speed_rpm,generator_speed_rpm,blade_pitch_1_deg,blade_pitch_2_deg,blade_pitch_3_deg,yaw_angle_deg,M_tb_kNm,M_tb_norm,M_br_1_kNm,M_br_2_kNm,M_br_3_kNm,M_br_mean_kNm,Gamma_br_kNm,T_m_kN,T_m_safe_kN,a_n_mps2,generated_power_MW,rated_power_MW,e_P,delta_beta_1_deg,delta_beta_2_deg,delta_beta_3_deg,delta_yaw_deg,pitch_rate_1_deg_s,pitch_rate_2_deg_s,pitch_rate_3_deg_s,yaw_rate_deg_s,mooring_safety_margin,raw_action_violation,applied_action_violation,safety_projection_active,N_viol_pre_cumulative,N_viol_applied_cumulative,DEL_proxy_increment,load_reduction_reference
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,66.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.245,17.468,231.454,0.17,17.75,17.769,18.233,18.107,231.947,0.55,1.391,7.5,1.5,0.203,0.188,0.562,0.514,4.928,12.04,1165.51,8.484,8.328,8.421,226.619,17913.491,1.44535,2575.846,1760.521,2242.397,2192.921,288.267,4444.853,7600,0.15461,5.03324,5,0.006648,0.107,-0.04884,0.04429,0.09283,-0.02053,-0.02433,0.06632,-0.00912,0.415151,0,0,0,0,0,0.00179374,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,67.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.731,17.402,231.219,0.17,19.148,18.113,18.211,18.211,232.869,0.55,1.248,7.5,1.5,0.25,0.225,0.498,0.462,5.057,12.027,1166.456,8.474,8.294,8.467,226.253,18063.557,1.45745,2445.832,1690.758,2359.436,2165.342,316.39,4552.295,7600,0.1554,4.90506,5,-0.018987,0.10537,-0.07442,0.09853,0.09178,-0.00406,-0.06394,0.13561,-0.00262,0.401014,0,0,0,0,0,0.00185827,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,67.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.752,17.836,230.152,0.17,17.983,18.363,16.692,16.886,228.953,0.55,-0.3,7.5,1.5,-0.546,0.211,0.327,-0.125,4.224,12.079,1172.2,8.482,8.351,8.501,225.997,18749.261,1.51278,2333.113,1751.343,2495.876,2193.444,294.734,4668.863,7600,0.15626,4.9844,5,-0.00312,0.06114,-0.07017,0.08037,0.06968,-0.11058,0.01063,-0.04542,-0.05525,0.385676,0,0,0,0,0,0.00215332,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,68,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.707,18.356,231.478,0.17,17.511,17.978,18.391,17.243,230.789,0.55,-0.192,7.5,1.5,-0.354,0.236,0.326,-0.08,5.07,12.106,1176.135,8.521,8.431,8.583,226.501,19515.445,1.5746,2235.294,1821.721,2648.867,2235.294,275.715,4587.898,7600,0.15783,4.92798,5,-0.014404,0.03824,-0.05174,0.09985,0.09253,-0.05725,0.04608,0.0487,0.05712,0.396329,0,0,0,0,0,0.00251313,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,68.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.459,18.51,232.085,0.17,17.129,18.769,17.776,18.055,230.132,0.55,-0.911,7.5,1.5,-0.644,0.274,0.264,-0.349,4.006,12.163,1179.983,8.486,8.454,8.602,228.151,19567.915,1.57883,2131.635,1971.26,2704.869,2269.255,290.409,4767.958,7600,0.15849,4.97564,5,-0.004872,-0.01506,-0.04764,0.10098,0.07064,-0.13327,0.01023,0.00283,-0.05473,0.372637,0,0,0,0,0,0.00254878,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,68.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.297,18.417,231.893,0.17,18.013,19.128,18.279,18.041,231.587,0.55,-1.942,7.5,1.5,-1.076,0.264,0.056,-0.656,4.511,12.061,1169.895,8.445,8.482,8.627,227.454,20224.907,1.63184,2036.52,2119.914,2765.363,2307.266,305.398,4721.974,7600,0.15935,4.93383,5,-0.013235,-0.04517,-0.00801,0.13652,0.07191,-0.07527,0.0991,0.08886,0.00319,0.378688,0,0,0,0,0,0.00289772,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,69.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.663,17.592,229.733,0.17,16.789,17.691,17.534,17.995,230.503,0.55,-1.398,7.5,1.5,-0.663,0.26,0.177,-0.54,5.147,12.003,1162.329,8.334,8.421,8.494,224.671,19466.57,1.57066,1814.78,2152.835,2641.367,2202.994,292.249,4751.604,7600,0.15811,5.00736,5,0.001473,-0.05762,0.02963,0.10301,0.08532,-0.03112,0.09409,-0.08379,0.03351,0.374789,0,0,0,0,0,0.00249688,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,69.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.2,18.133,231.262,0.17,17.875,18.227,18.951,18.081,230.269,0.55,-2.567,7.5,1.5,-1.203,0.289,0.017,-0.888,3.441,11.999,1161.872,8.388,8.504,8.571,227.881,19204.395,1.5495,1858.794,2355.116,2584.326,2266.079,271.523,4802.428,7600,0.15815,4.98655,5,-0.00269,-0.06827,0.0479,0.11498,0.06046,-0.02662,0.04566,0.02994,-0.06214,0.368102,0,0,0,0,0,0.00237066,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,70,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.093,18.563,231.469,0.17,18.542,18.856,18.581,18.76,233.944,0.55,-2.074,7.5,1.5,-0.799,0.292,0.074,-0.782,4.68,12.089,1171.625,8.453,8.552,8.572,226.873,20072.747,1.61956,1758.53,2457.097,2457.097,2224.241,310.474,4623.403,7600,0.15954,5.04762,5,0.009525,-0.05424,0.04424,0.0648,0.08421,0.03508,-0.00914,-0.12545,0.05937,0.391657,0,0,0,0,0,0.00280861,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,70.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.81,18.449,228.967,0.17,17.897,19.352,18.451,19.07,230.203,0.55,-2.742,7.5,1.5,-1.089,0.265,-0.088,-0.934,5.104,12.079,1171.785,8.424,8.597,8.556,223.948,20067.48,1.61914,1810.06,2620.797,2364.668,2265.175,303.41,4824.459,7600,0.15912,4.95548,5,-0.008904,-0.07044,0.1031,0.06226,0.0843,-0.0405,0.14714,-0.00637,0.00024,0.365203,0,0,0,0,0,0.00281573,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,70.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.775,18.115,231.299,0.17,19.379,18.696,19.362,19.238,230.611,0.55,-2.503,7.5,1.5,-0.831,0.258,-0.026,-0.83,4.028,12.044,1167.862,8.401,8.563,8.505,227.34,18438.665,1.48772,1904.762,2673,2218.954,2265.572,271.619,4596.228,7600,0.15647,5.05137,5,0.010274,-0.05288,0.10912,0.05084,0.06913,0.04388,0.01505,-0.02854,-0.03794,0.395233,0,0,0,0,0,0.00201405,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,71.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.921,18.671,231.281,0.17,17.935,18.775,17.682,18.36,229.462,0.55,-3.417,7.5,1.5,-1.207,0.26,-0.088,-1.214,3.76,12.186,1180.88,8.459,8.64,8.491,227.582,19972.99,1.61152,2050.003,2742.849,2129.279,2307.377,290.315,4841.595,7600,0.15889,5.02721,5,0.005443,-0.06204,0.11905,-0.02909,0.06114,-0.02288,0.02483,-0.19983,-0.01998,0.362948,0,0,0,0,0,0.00276498,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,71.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.659,19.356,228.604,0.17,19.502,19.16,19.221,18.692,227.655,0.552,-3.618,7.5,1.5,-1.227,0.265,-0.159,-1.238,4.678,12.244,1186.94,8.602,8.727,8.545,224.008,21210.835,1.71139,2203.442,2802.784,2035.763,2347.33,303.636,4772.007,7600,0.16089,4.96071,5,-0.007857,-0.00111,0.12423,-0.05735,0.08177,0.15232,0.01294,-0.07064,0.05158,0.372104,0,0,0,0,0,0.0034951,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,72,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.427,19.276,230.139,0.17,18.273,18.258,18.225,19.642,230.53,0.554,-4.543,7.5,1.5,-1.668,0.213,-0.334,-1.598,3.888,12.206,1184.828,8.61,8.682,8.52,226.319,21958.09,1.77168,2398.636,2781.185,2016.087,2398.636,255.033,5056.111,7600,0.16125,5.00887,5,0.001774,0.0165,0.08861,-0.07356,0.06781,0.04402,-0.08904,-0.04054,-0.03491,0.334722,0,0,0,0,0,0.00402015,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,72.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.784,18.696,230.196,0.17,18.144,19.371,18.926,19.359,230.288,0.55,-3.274,7.5,1.5,-0.801,0.189,-0.1,-1.121,3.627,12.116,1176.451,8.537,8.621,8.438,226.631,19452.745,1.56954,2410.575,2566.813,1852.13,2276.506,282.917,4658.916,7600,0.15698,4.92267,5,-0.015467,0.01334,0.09779,-0.08539,0.06266,-0.00791,0.02295,-0.02956,-0.01287,0.386985,0,0,0,0,0,0.00248517,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,72.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,20.649,19.441,229.112,0.17,18.72,19.282,18.838,20.198,230.053,0.55,-3.304,7.5,1.5,-0.683,0.16,-0.075,-1.144,5.694,12.128,1176.094,8.662,8.66,8.505,223.51,21651.346,1.74693,2599.69,2509.823,1814.278,2307.93,329.102,4792.681,7600,0.15995,5.03935,5,0.00787,0.04948,0.04666,-0.10822,0.09196,0.09035,-0.12784,-0.05709,0.07326,0.369384,0,0,0,0,0,0.00379086,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,73.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.96,19.446,229.432,0.17,19.283,19.632,19.193,18.422,229.111,0.556,-3.349,7.5,1.5,-0.732,0.149,-0.106,-1.154,5.283,12.259,1190.588,8.695,8.681,8.507,224.238,21459.552,1.73146,2668.766,2327.839,1835.158,2277.254,294.731,4704.837,7600,0.15949,5.07918,5,0.015836,0.08142,0.06787,-0.10629,0.0896,0.07987,0.05303,0.00482,-0.00592,0.380943,0,0,0,0,0,0.00365528,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,73.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.929,19.309,230.143,0.17,18.828,18.691,18.566,18.09,228.536,0.55,-2.03,7.5,1.5,0.101,0.136,0.073,-0.73,4.974,12.179,1180.18,8.718,8.586,8.567,225.255,20319.662,1.63949,2706.29,2156.27,1902.26,2254.94,300.9,4594.395,7600,0.15751,4.90581,5,-0.018838,0.12078,-0.01149,-0.02997,0.08559,0.0984,-0.19841,0.19082,-0.01001,0.395474,0,0,0,0,0,0.00294496,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,74,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.379,19.726,232.53,0.17,19.285,18.998,18.296,19.127,233.517,0.55,-2.518,7.5,1.5,-0.032,0.121,0.035,-0.978,4.489,12.198,1185.631,8.725,8.598,8.625,228.12,19810.068,1.59837,2744.329,2054.431,2054.431,2284.397,306.621,4552.173,7600,0.15648,4.97396,5,-0.005208,0.07753,-0.04933,-0.02245,0.07968,-0.10814,-0.09458,0.01878,-0.01478,0.40103,0,0,0,0,0,0.00266397,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,74.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.504,19.059,229.786,0.17,18.388,19.397,19.822,19.665,230.469,0.55,-1.666,7.5,1.5,0.381,0.082,0.082,-0.595,4.491,12.179,1180.099,8.662,8.515,8.544,225.374,19400.942,1.56536,2719.202,1939.915,2186.108,2281.741,291.64,4648.459,7600,0.15524,4.99767,5,-0.000466,0.0948,-0.05202,-0.02344,0.07923,0.04319,-0.00675,-0.00247,-0.00112,0.388361,0,0,0,0,0,0.00245907,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,74.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.385,19.212,231.222,0.17,19.351,18.441,18.892,19.07,233.356,0.55,-0.825,7.5,1.5,0.92,0.075,0.251,-0.249,4.487,12.195,1183.62,8.653,8.512,8.595,226.814,20722.132,1.67196,2714.286,1922.174,2390.331,2342.264,280.06,4821.638,7600,0.15719,4.92386,5,-0.015228,0.0677,-0.07361,0.01004,0.07914,-0.06777,-0.05397,0.08371,-0.00023,0.365574,0,0,0,0,0,0.00319181,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,75.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.847,18.55,229.484,0.17,20.349,19.196,19.617,19.517,230.063,0.55,-0.545,7.5,1.5,1.048,0.041,0.305,-0.179,4.708,12.122,1175.598,8.598,8.442,8.538,224.849,20199.106,1.62976,2562.977,1824.772,2478.511,2288.754,309.321,4753.316,7600,0.15585,5.00546,5,0.001093,0.09232,-0.06432,0.03184,0.07338,0.06156,0.02322,0.05448,-0.01439,0.374564,0,0,0,0,0,0.00288496,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,75.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.607,19.391,230.199,0.17,18.903,19.52,19.128,18.861,232.38,0.55,1.521,7.5,1.5,2.278,-0.017,0.602,0.498,4.227,12.163,1180.609,8.647,8.53,8.663,226.043,22808.815,1.84032,2571.722,1989.942,2734.488,2432.051,294.739,5189.708,7600,0.15955,4.98245,5,-0.00351,0.04045,-0.0769,0.05641,0.07103,-0.12968,-0.03144,0.06144,-0.00588,0.317144,0,0,0,0,0,0.00467657,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,76,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.821,18.714,230.466,0.17,18.429,19.4,19.154,18.811,231.168,0.555,0.066,7.5,1.5,1.385,-0.036,0.351,0.046,5.103,12.177,1180.767,8.534,8.478,8.598,225.456,21194.495,1.71007,2342.779,1928.38,2757.179,2342.779,276.266,4941.601,7600,0.15733,4.9949,5,-0.00102,0.00835,-0.04789,0.07268,0.09286,-0.08025,0.07253,0.04068,0.05458,0.349789,0,0,0,0,0,0.00349335,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,76.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.86,18.938,229.911,0.17,18.339,18.767,19.229,19.723,229.907,0.55,0.691,7.5,1.5,1.786,-0.049,0.528,0.278,5.024,12.117,1173.839,8.515,8.517,8.619,224.981,22112.276,1.78412,2232.302,2060.85,2845.128,2379.427,310.468,5006.564,7600,0.15896,5.06595,5,0.013191,-0.03737,-0.03538,0.06647,0.09352,-0.1143,0.03127,-0.01554,0.00165,0.341242,0,0,0,0,0,0.00412997,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,76.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.24,19.003,229.608,0.17,19.023,18.207,18.89,18.628,227.722,0.556,0.628,7.5,1.5,1.718,-0.078,0.401,0.19,4.973,12.148,1179.94,8.525,8.486,8.663,224.733,22084.151,1.78185,2095.67,2181.588,2846.56,2374.606,314.636,4917.798,7600,0.15936,4.96333,5,-0.007335,-0.03509,-0.07455,0.1025,0.09775,0.00571,-0.09792,0.09008,0.01057,0.352921,0,0,0,0,0,0.00410428,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,77.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.968,19.376,229.749,0.17,19.144,19.863,18.299,17.931,229.538,0.55,2.644,7.5,1.5,2.643,-0.119,0.793,0.963,3.546,12.187,1180.661,8.552,8.627,8.698,226.27,22180.846,1.78966,2132.386,2436.306,2875.508,2481.4,262.739,5430.328,7600,0.16015,4.947,5,-0.0106,-0.053,0.02193,0.09251,0.06755,-0.04479,0.24119,-0.02498,-0.0755,0.285483,0,0,0,0,0,0.00420853,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,77.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.042,18.091,230.198,0.17,19.004,19.23,19.125,18.676,233.21,0.55,3.455,7.5,1.5,3.088,-0.129,0.938,1.221,4.602,12.023,1167.317,8.373,8.462,8.483,225.679,22724.483,1.83352,2014.381,2551.384,2799.382,2455.049,293.779,5449.164,7600,0.16115,4.96967,5,-0.006065,-0.07831,0.01151,0.03254,0.08277,-0.06326,-0.02605,-0.14992,0.03805,0.283005,0,0,0,0,0,0.00462781,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,78,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.506,19.279,230.09,0.17,19.196,18.52,18.116,19.181,229.54,0.55,1.948,7.5,1.5,2.243,-0.185,0.695,0.681,4.453,12.2,1186.193,8.494,8.641,8.657,225.714,22527.604,1.81763,2001.979,2690.227,2690.227,2460.811,305.888,5140.14,7600,0.16171,4.92016,5,-0.015968,-0.09969,0.04763,0.0638,0.07708,-0.05345,0.09031,0.07816,-0.01422,0.323666,0,0,0,0,0,0.00445141,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,78.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.227,19.008,228.876,0.17,19.337,18.731,18.495,17.859,230.259,0.55,2.671,7.5,1.5,2.468,-0.164,0.8,0.987,4.414,12.104,1172.378,8.466,8.653,8.592,224.538,22677.804,1.82975,1977.613,2752.976,2508.022,2412.87,290.172,5254.198,7600,0.16162,5.00673,5,0.001347,-0.09481,0.09174,0.03059,0.07626,0.01218,0.11027,-0.08304,-0.00205,0.308658,0,0,0,0,0,0.00457638,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,78.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.176,18.163,228.338,0.17,18.99,17.984,18.825,19.288,231.192,0.55,4.523,7.5,1.5,3.488,-0.185,1.052,1.595,4.432,12.027,1167.265,8.376,8.543,8.457,223.986,23205.379,1.87232,2067.613,2856.884,2390.407,2438.302,279.055,5651.099,7600,0.16277,4.97244,5,-0.005512,-0.08365,0.083,-0.00257,0.0797,0.02791,-0.02185,-0.08289,0.0086,0.256434,0,0,0,0,0,0.00503909,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,79.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.235,18.746,228.006,0.17,18.645,18.435,19.458,19.16,228.023,0.55,3.49,7.5,1.5,2.765,-0.208,0.85,1.231,4.773,12.101,1174.347,8.451,8.622,8.49,223.312,22627.187,1.82567,2158.395,2899.717,2243.218,2433.777,310.627,5480.61,7600,0.16222,4.95187,5,-0.009625,-0.07839,0.093,-0.0392,0.07894,0.01315,0.025,-0.09159,-0.0019,0.278867,0,0,0,0,0,0.00455371,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,79.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.355,18.783,230.686,0.17,18.329,18.652,18.176,19.096,228.973,0.55,2.923,7.5,1.5,2.392,-0.223,0.794,1.057,4.632,12.183,1180.888,8.49,8.62,8.506,226.132,23157.877,1.86849,2264.905,2862.471,2097.723,2408.367,302.737,5392.808,7600,0.16328,4.94211,5,-0.011579,-0.04446,0.08586,-0.02768,0.07744,0.08482,-0.01786,0.02882,-0.00376,0.29042,0,0,0,0,0,0.00497855,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,80,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.879,18.525,228.649,0.17,19.538,19.359,19.536,18.853,228.23,0.55,2.623,7.5,1.5,2.128,-0.228,0.794,0.82,3.837,12.095,1174.063,8.497,8.591,8.429,224.875,21052.892,1.69865,2402.673,2783.887,2021.459,2402.673,254.143,5099.063,7600,0.16007,4.91204,5,-0.017592,-0.00611,0.0882,-0.07424,0.06227,0.09588,0.00585,-0.1164,-0.03793,0.329071,0,0,0,0,0,0.00341208,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,80.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.357,17.951,231.195,0.17,18.162,18.617,19.812,17.829,231.013,0.552,2.849,7.5,1.5,2.194,-0.237,0.77,1.077,5.062,11.98,1161.842,8.485,8.512,8.351,226.217,21633.467,1.74549,2510.117,2681.983,1895.813,2362.638,311.216,5162.143,7600,0.16111,5.01058,5,0.002117,0.05083,0.07777,-0.08282,0.08365,0.14235,-0.02609,-0.02145,0.05345,0.320771,0,0,0,0,0,0.0038,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,80.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.433,18.618,231.605,0.17,18.508,18.29,17.79,18.911,231.046,0.555,2.812,7.5,1.5,2.04,-0.261,0.772,1.036,3.556,12.085,1171.149,8.56,8.56,8.44,228.108,20504.593,1.65441,2600.547,2522.388,1917.465,2346.8,286.224,5221.168,7600,0.15973,4.97229,5,-0.005541,0.04546,0.04606,-0.074,0.05922,-0.01342,-0.07926,0.02204,-0.06108,0.313004,0,0,0,0,0,0.00308701,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,81.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.897,18.77,229.977,0.17,19.402,17.807,18.854,18.33,229.293,0.55,2.691,7.5,1.5,1.832,-0.251,0.798,0.983,3.615,12.142,1177.303,8.592,8.523,8.474,226.429,20732.12,1.67277,2709.897,2404.524,1963.222,2359.214,263.995,5079.512,7600,0.15993,4.99663,5,-0.000674,0.05984,-0.00887,-0.05879,0.06667,0.03595,-0.13733,0.03802,0.01863,0.331643,0,0,0,0,0,0.0032126,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,81.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.918,18.658,228.716,0.17,17.658,17.498,18.855,19.898,229.609,0.55,2.313,7.5,1.5,1.584,-0.289,0.68,0.75,4.195,12.13,1176.433,8.608,8.522,8.465,224.597,21073.634,1.70032,2737.847,2215.111,1973.702,2308.887,285.973,5004.542,7600,0.16105,4.95489,5,-0.009022,0.08938,0.00314,-0.05375,0.07661,0.07384,0.03003,0.0126,0.02485,0.341508,0,0,0,0,0,0.00341986,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,82,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.019,19.598,230.313,0.17,19.869,18.89,18.789,19.338,230.476,0.55,2.083,7.5,1.5,1.274,-0.232,0.763,0.748,4.398,12.265,1190.756,8.738,8.585,8.586,225.989,21581.724,1.74132,2772.541,2086.784,2086.784,2315.369,304.781,5018.881,7600,0.16096,5.07035,5,0.01407,0.1063,-0.04695,-0.04579,0.07489,0.0423,-0.12523,0.0199,-0.00432,0.339621,0,0,0,0,0,0.00375539,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,82.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.556,19.08,229.935,0.17,18.749,18.24,19.979,19.489,231.957,0.55,0.062,7.5,1.5,0.045,-0.277,0.375,0.055,3.5,12.126,1178.631,8.659,8.5,8.567,226.493,18381.04,1.48307,2633.928,1905.437,2135.582,2224.982,272.63,4537.354,7600,0.15666,4.93086,5,-0.013828,0.08924,-0.06994,-0.00217,0.05731,-0.04264,-0.05748,0.10907,-0.04394,0.40298,0,0,0,0,0,0.001987,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,82.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.497,19.436,228.328,0.17,18.591,19.155,18.56,18.945,228.241,0.55,-0.066,7.5,1.5,-0.192,-0.282,0.34,-0.072,4.228,12.14,1180.231,8.68,8.514,8.62,224.167,19345.137,1.56086,2640.471,1861.844,2322.031,2274.782,275.292,4653.274,7600,0.15825,5.08027,5,0.016055,0.06736,-0.098,0.00794,0.06705,-0.05471,-0.07016,0.02525,0.02435,0.387727,0,0,0,0,0,0.0024315,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,83.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.408,18.436,229.934,0.17,18.997,19.052,19.096,18.713,229.221,0.55,0.002,7.5,1.5,-0.175,-0.227,0.345,0.021,3.259,12.049,1171.143,8.565,8.446,8.504,226.724,18253.16,1.47275,2474.406,1805.564,2397.877,2225.949,280.257,4586.199,7600,0.1557,4.95823,5,-0.008353,0.07241,-0.0463,0.01185,0.04817,0.01264,0.12926,0.00977,-0.04721,0.396553,0,0,0,0,0,0.00193605,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,83.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.623,19.186,228.5,0.17,18.278,19.867,19.071,18.447,229.369,0.55,-0.619,7.5,1.5,-0.641,-0.225,0.313,-0.312,4.022,12.196,1182.805,8.59,8.508,8.611,224.552,19816.901,1.59892,2421.116,1847.306,2581.652,2283.358,290.701,4703.586,7600,0.1581,5.09904,5,0.019808,0.00751,-0.07435,0.02839,0.07383,-0.16226,-0.07012,0.04137,0.06416,0.381107,0,0,0,0,0,0.00267444,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,84,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.081,18.971,229.3,0.17,18.632,18.702,19.523,18.597,230.903,0.55,-1.451,7.5,1.5,-1.148,-0.202,0.157,-0.55,4.439,12.162,1180.569,8.58,8.5,8.653,224.942,20449.924,1.65,2363.756,1966.777,2760.736,2363.756,264.653,4886.717,7600,0.15873,4.99866,5,-0.000269,0.02379,-0.05659,0.09622,0.08053,0.04071,0.04441,0.16957,0.01676,0.357011,0,0,0,0,0,0.0030341,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,84.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.012,19.32,229.045,0.17,18.819,20.046,19.322,18.491,228.413,0.55,-2.234,7.5,1.5,-1.73,-0.214,0.07,-0.78,4.08,12.196,1184.042,8.597,8.542,8.692,225.039,21168.989,1.70801,2251.667,2090.505,2827.712,2389.961,291.834,5052.945,7600,0.16004,5.04035,5,0.00807,-0.00123,-0.05641,0.09403,0.07388,-0.06254,0.00045,-0.0055,-0.01664,0.335139,0,0,0,0,0,0.00348385,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,84.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.612,18.509,230.407,0.17,19.186,19.35,20.046,19.595,229.11,0.55,-1.98,7.5,1.5,-1.685,-0.154,0.066,-0.668,4.695,12.133,1176.269,8.437,8.422,8.604,225.795,21304.398,1.71894,2045.349,2129.743,2782.918,2319.337,309.054,4898.92,7600,0.15932,4.91578,5,-0.016845,-0.06419,-0.0795,0.10254,0.08232,-0.15742,-0.05774,0.02129,0.0211,0.355405,0,0,0,0,0,0.00356305,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,85.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.537,18.934,228.935,0.17,19.602,19.294,18.212,19.238,229.637,0.55,-3.318,7.5,1.5,-2.421,-0.139,-0.127,-1.179,3.802,12.097,1170.307,8.427,8.563,8.645,225.201,22024.517,1.77704,2063.324,2372.694,2819.772,2418.597,267.45,5186.034,7600,0.16022,4.98733,5,-0.002535,-0.12504,0.01105,0.09282,0.06815,-0.15211,0.22639,-0.0243,-0.03541,0.317627,0,0,0,0,0,0.0040766,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,85.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.353,19.051,227.503,0.17,19.829,18.897,18.216,19.506,226.517,0.55,-2.464,7.5,1.5,-2.027,-0.105,0.052,-0.837,4.675,12.138,1178.714,8.518,8.552,8.624,222.914,22311.216,1.80018,1988.646,2528.188,2777.359,2431.398,295.168,5092.736,7600,0.16013,5.05926,5,0.011852,-0.04807,-0.01382,0.05775,0.08573,0.19241,-0.06219,-0.08767,0.04393,0.329903,0,0,0,0,0,0.00428279,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,86,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.293,18.73,228.24,0.17,19.75,18.764,19.123,19.703,227.409,0.552,-2.324,7.5,1.5,-2.035,-0.104,0,-0.798,4.476,12.154,1176.814,8.442,8.548,8.588,223.843,21228.08,1.71278,1874.831,2564.139,2564.139,2334.37,306.359,4991.66,7600,0.15844,4.93175,5,-0.013649,-0.08599,0.02011,0.06046,0.07947,-0.09478,0.08482,0.00678,-0.01565,0.343203,0,0,0,0,0,0.0035186,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,86.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.992,19.449,229,0.17,18.16,18.288,18.721,18.169,227.845,0.55,-3.325,7.5,1.5,-2.641,-0.04,-0.129,-1.109,4.07,12.197,1183.171,8.531,8.685,8.623,225.003,23100.252,1.86384,2007.939,2765.638,2526.265,2433.281,283.561,5174.678,7600,0.16036,4.96387,5,-0.007226,-0.08291,0.07067,0.0091,0.07204,0.00768,0.1264,-0.12842,-0.01856,0.319121,0,0,0,0,0,0.00491439,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,86.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.283,19.507,229.713,0.17,18.298,19.13,19.336,19.218,229.03,0.55,-4.189,7.5,1.5,-3.194,-0.037,-0.252,-1.452,4.33,12.225,1184.622,8.532,8.686,8.629,225.461,23831.511,1.92284,2127.897,2911.847,2448.515,2496.086,277.174,5363.647,7600,0.16146,4.90707,5,-0.018586,-0.08853,0.0655,0.00854,0.07734,-0.01403,-0.01292,-0.00139,0.01325,0.294257,0,0,0,0,0,0.00556842,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,87.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.253,18.25,230.703,0.17,19.408,18.9,18.73,19.309,229.815,0.55,-3.147,7.5,1.5,-2.605,-0.023,-0.15,-1.13,4.144,12.076,1170.623,8.43,8.526,8.433,226.64,21804.218,1.75927,2176.95,2888.173,2258.329,2441.151,298.015,5175.205,7600,0.15808,4.99409,5,-0.001183,-0.04018,0.05618,-0.03647,0.08055,0.12086,-0.02331,-0.11253,0.00803,0.319052,0,0,0,0,0,0.0039192,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,87.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.211,19.092,229.607,0.17,18.848,19.08,18.622,17.984,232.587,0.551,-3.725,7.5,1.5,-2.861,0.042,-0.138,-1.31,4.155,12.148,1175.811,8.578,8.634,8.497,225.522,22826.12,1.84172,2315.994,2894.972,2154.012,2454.993,293.319,5416.253,7600,0.15997,5.10092,5,0.020184,0.007,0.06303,-0.07406,0.0703,0.11797,0.01715,-0.09396,-0.02562,0.287335,0,0,0,0,0,0.00470669,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,88,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.464,18.149,228.751,0.17,18.424,19.321,20.629,19.428,228.081,0.55,-3.429,7.5,1.5,-2.778,0.062,-0.171,-1.172,4.073,12.036,1166.806,8.436,8.519,8.385,224.752,21506.592,1.73525,2403.071,2790.478,2015.663,2403.071,258.271,5179.61,7600,0.15821,5.00098,5,0.000196,-0.02187,0.06136,-0.07312,0.07458,-0.07219,-0.00418,0.00234,0.01068,0.318472,0,0,0,0,0,0.00371386,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,88.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.861,18.876,229.637,0.17,17.576,18.884,17.972,20.29,228.571,0.55,-2.475,7.5,1.5,-2.158,0.059,-0.082,-0.847,3.249,12.203,1183.677,8.576,8.621,8.487,226.446,20944.169,1.68988,2579.68,2731.792,2035.98,2449.15,275.447,5079.186,7600,0.15729,5.04278,5,0.008556,0.03103,0.07544,-0.05769,0.05772,0.13226,0.03518,0.03856,-0.04213,0.331686,0,0,0,0,0,0.00334287,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,88.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.318,18.871,227.994,0.17,18.186,19.136,18.922,18.011,226.688,0.55,-1.422,7.5,1.5,-1.506,0.124,0.193,-0.534,3.064,12.175,1183.287,8.629,8.628,8.45,224.986,20035.967,1.6166,2597.22,2521.755,1937.679,2352.218,276.359,4930.409,7600,0.15688,4.98613,5,-0.002775,0.08473,0.0833,-0.09439,0.05715,0.13424,0.01967,-0.09174,-0.00142,0.351262,0,0,0,0,0,0.00280389,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,89.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.225,18.953,227.453,0.17,19.323,19.013,19.716,18.476,226.507,0.55,-1.803,7.5,1.5,-1.64,0.144,0.078,-0.665,4.598,12.167,1181.446,8.615,8.598,8.465,222.94,21133.979,1.70519,2707.852,2381.532,1909.959,2333.114,282.104,4908.333,7600,0.1589,5.04133,5,0.008267,0.06101,0.04361,-0.08959,0.08506,-0.05929,-0.09924,0.01199,0.06976,0.354167,0,0,0,0,0,0.00345264,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,89.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.243,18.963,228.732,0.17,18.256,18.541,18.041,18.526,229.405,0.55,-0.763,7.5,1.5,-1.093,0.163,0.252,-0.268,5.195,12.204,1185.938,8.663,8.531,8.492,223.635,20684.482,1.66892,2778.058,2220.281,1962.689,2320.343,305.144,4821.741,7600,0.15849,5.00741,5,0.001482,0.10724,-0.02448,-0.06314,0.09743,0.11557,-0.17022,0.06612,0.03093,0.36556,0,0,0,0,0,0.00316964,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,90,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.545,18.425,228.195,0.17,18.18,18.51,18.204,18.102,229.326,0.55,0.174,7.5,1.5,-0.423,0.192,0.443,0.092,4.075,12.096,1172.048,8.558,8.433,8.452,224.196,18497.448,1.49246,2658.993,1987.9,1987.9,2211.598,298.264,4605.434,7600,0.15553,4.98527,5,-0.002947,0.06696,-0.05773,-0.0393,0.07649,-0.10069,-0.08312,0.05961,-0.05235,0.394022,0,0,0,0,0,0.00204007,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,90.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.937,18.18,229.575,0.17,18.312,18.223,18.209,18.243,230.55,0.55,0.845,7.5,1.5,0.016,0.198,0.455,0.292,4.286,12.034,1166.231,8.54,8.413,8.425,225.366,17924.207,1.44621,2571.875,1803.082,2045.96,2140.306,287.713,4548.312,7600,0.15474,4.99124,5,-0.001751,0.07887,-0.04876,-0.03648,0.07662,0.02979,0.02244,0.00705,0.00034,0.401538,0,0,0,0,0,0.00180242,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,90.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.198,18.564,228.641,0.17,18.087,18.608,18.615,17.069,229.019,0.55,0.263,7.5,1.5,-0.183,0.232,0.399,0.016,5.265,12.104,1172.061,8.558,8.423,8.518,223.47,19755.04,1.59393,2604.454,1771.798,2263.917,2213.39,294.394,4729.241,7600,0.15812,5.02021,5,0.004041,0.05009,-0.0845,0.01041,0.09363,-0.07197,-0.08936,0.11724,0.04252,0.377731,0,0,0,0,0,0.00264331,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,91.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.314,18.035,229.747,0.17,17.736,18.36,17.504,18.784,229.038,0.55,1.507,7.5,1.5,0.607,0.216,0.592,0.537,3.639,12.054,1169.127,8.497,8.347,8.49,226.172,18778.837,1.51517,2474.157,1787.093,2395.543,2218.931,287.892,4754.329,7600,0.15633,4.99074,5,-0.001853,0.05258,-0.0976,0.0458,0.06458,0.00623,-0.03274,0.08847,-0.07261,0.37443,0,0,0,0,0,0.00217073,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,91.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.24,17.861,229.09,0.17,17.785,17.631,16.386,17.052,229.425,0.555,1.778,7.5,1.5,0.883,0.303,0.662,0.602,3.569,11.995,1167.63,8.426,8.311,8.492,225.589,18258.087,1.47315,2408.792,1852.632,2564.39,2275.271,281.759,4782.648,7600,0.15687,5.05239,5,0.010477,0.00253,-0.11185,0.06914,0.06729,-0.12512,-0.03562,0.05836,0.00677,0.370704,0,0,0,0,0,0.0019478,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,92,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.852,17.96,227.397,0.17,18.949,16.677,17.592,17.859,225.711,0.553,2.165,7.5,1.5,1.199,0.236,0.674,0.796,3.745,12.068,1169.494,8.442,8.383,8.54,223.717,19857.633,1.60221,2244.28,1865.474,2623.085,2244.28,252.537,4918.043,7600,0.15834,4.95663,5,-0.008674,0.00657,-0.05204,0.10436,0.0648,0.01009,0.1495,0.08805,-0.00623,0.352889,0,0,0,0,0,0.00270687,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,92.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.646,18.59,228.435,0.17,17.846,17.345,18.3,18.115,228.29,0.55,1.939,7.5,1.5,1.058,0.265,0.606,0.69,5.434,12.095,1172.403,8.494,8.456,8.586,223.098,21023.204,1.69625,2133.591,1957.671,2762.388,2284.55,318.559,4802.83,7600,0.1606,4.97255,5,-0.00549,-0.0168,-0.0546,0.07478,0.09757,-0.05843,-0.00638,-0.07396,0.08191,0.368049,0,0,0,0,0,0.00337726,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,92.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.867,17.931,229.868,0.17,18.768,17.058,17.089,17.255,227.978,0.55,2.704,7.5,1.5,1.624,0.302,0.668,0.997,4.415,12.007,1166.351,8.361,8.379,8.523,225.527,20951.608,1.69048,2038.769,2121.633,2762.977,2307.793,303.456,4956.127,7600,0.16106,4.97824,5,-0.004353,-0.07097,-0.05293,0.09108,0.07511,-0.13541,0.00417,0.04076,-0.05615,0.347878,0,0,0,0,0,0.00334057,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,93.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.356,17.582,227.573,0.17,17.239,18.099,16.978,18.294,227.725,0.55,3.413,7.5,1.5,2.166,0.249,0.817,1.224,3.426,11.989,1160.481,8.341,8.387,8.487,224.21,20245.131,1.63347,1988.914,2290.264,2725.753,2334.977,260.518,5212.847,7600,0.15914,5.01947,5,0.003894,-0.04884,-0.00298,0.09749,0.06289,0.05532,0.12489,0.01602,-0.03055,0.314099,0,0,0,0,0,0.00293722,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,93.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.413,17.047,230.272,0.17,16.417,16.927,18.355,17.759,229.634,0.552,2.577,7.5,1.5,1.855,0.273,0.73,0.855,4.275,11.952,1157.596,8.234,8.381,8.418,226.079,19629.318,1.58379,1882.255,2407.768,2650.46,2313.495,287.493,5056.811,7600,0.15855,4.98225,5,-0.003551,-0.0914,0.05505,0.09202,0.08176,-0.10638,0.14507,-0.01369,0.04719,0.33463,0,0,0,0,0,0.00259651,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,94,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.017,17.515,229.293,0.17,16.559,18.193,18.013,17.238,231.516,0.55,2.81,7.5,1.5,2.103,0.256,0.757,0.958,2.772,11.981,1161.598,8.28,8.433,8.431,226.566,19533.669,1.57607,1934.377,2546.349,2546.349,2342.358,271.987,5233.563,7600,0.15813,4.99936,5,-0.000128,-0.10142,0.05148,0.04909,0.04534,-0.02505,-0.00892,-0.10732,-0.09107,0.311373,0,0,0,0,0,0.0025591,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,94.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.833,17.554,228.896,0.17,18.345,17.647,17.652,17.798,227.76,0.55,2.462,7.5,1.5,2.041,0.279,0.737,0.906,4.115,11.956,1159.385,8.312,8.443,8.377,224.852,20202.183,1.63001,1842.358,2602.36,2362.26,2268.993,284.423,5100.533,7600,0.15953,5.06005,5,0.012011,-0.07468,0.05631,-0.0098,0.07029,0.06683,0.01206,-0.14722,0.06238,0.328877,0,0,0,0,0,0.00290611,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,94.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.281,18.172,229.065,0.17,17.446,17.447,18.158,18.339,229.8,0.55,2.911,7.5,1.5,2.399,0.222,0.844,1.064,3.303,12.079,1174.043,8.398,8.558,8.452,225.825,20705.784,1.67064,2016.279,2746.728,2315.016,2359.341,258.258,5236.412,7600,0.15944,5.0708,5,0.01416,-0.06301,0.09696,-0.00825,0.06301,0.02918,0.10162,0.00386,-0.0182,0.310998,0,0,0,0,0,0.00320697,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,95.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.809,17.95,229,0.17,17.47,17.771,18.62,17.367,228.601,0.55,3.56,7.5,1.5,2.885,0.205,0.901,1.236,3.897,12.02,1165.07,8.383,8.515,8.413,225.174,22345.016,1.8029,2085.159,2784.536,2165.182,2344.959,293.051,5347.074,7600,0.16173,5.02564,5,0.005128,-0.05111,0.08135,-0.02071,0.0705,0.02976,-0.03903,-0.03113,0.01873,0.296438,0,0,0,0,0,0.00432562,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,95.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.803,18.147,229.575,0.17,17.987,17.73,18.471,18.243,230.322,0.55,2.832,7.5,1.5,2.501,0.192,0.781,1.025,3.69,12.023,1165.542,8.422,8.531,8.386,225.954,21429.097,1.729,2252.317,2813.211,2095.394,2386.974,284.158,5237.729,7600,0.1601,4.99707,5,-0.000586,-0.03538,0.0736,-0.07218,0.06966,0.03932,-0.01938,-0.12868,-0.0021,0.310825,0,0,0,0,0,0.00366621,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,96,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.728,17.633,226.238,0.17,17.561,18.038,18.906,17.509,228.757,0.55,2.051,7.5,1.5,2.074,0.158,0.694,0.698,3.571,12.035,1166.605,8.352,8.467,8.323,222.731,20764.193,1.67535,2298.359,2672.617,1924.1,2298.359,249.505,5108.569,7600,0.15855,4.94748,5,-0.010504,-0.04395,0.07064,-0.07268,0.0649,-0.02142,-0.00738,-0.00126,-0.0119,0.32782,0,0,0,0,0,0.00323368,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,96.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.709,17.436,229.383,0.17,17.486,18.427,17.523,18.422,228.258,0.55,1.485,7.5,1.5,1.913,0.195,0.591,0.54,3.614,11.993,1164.165,8.429,8.44,8.253,225.829,19968.044,1.61112,2445.246,2601.332,1887.343,2311.307,282.643,4957.215,7600,0.15787,4.96613,5,-0.006774,0.05696,0.06761,-0.11897,0.06028,0.25227,-0.00758,-0.11572,-0.01154,0.347735,0,0,0,0,0,0.00276869,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,96.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,16.995,17.795,228.216,0.17,18.28,17.267,17.583,16.717,228.164,0.552,1.151,7.5,1.5,1.889,0.118,0.527,0.367,4.329,12.049,1168.801,8.463,8.468,8.334,223.969,20285.369,1.63672,2577.686,2495.294,1857.602,2310.194,301.728,4935.953,7600,0.15717,5.03767,5,0.007534,0.04741,0.05243,-0.08161,0.0821,-0.02387,-0.03797,0.09341,0.05455,0.350533,0,0,0,0,0,0.00294327,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,97.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.706,17.68,228.295,0.17,16.925,18.728,18.301,17.389,228.159,0.55,0.975,7.5,1.5,1.838,0.159,0.528,0.407,4.157,12.009,1163.81,8.487,8.43,8.345,224.205,20647.792,1.66596,2670.896,2353.957,1895.94,2306.931,273.994,4943.876,7600,0.15838,4.92967,5,-0.014066,0.08564,0.02885,-0.05613,0.06705,0.09557,-0.05895,0.06369,-0.03764,0.34949,0,0,0,0,0,0.00315392,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,97.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.088,18.255,228.779,0.17,18.904,17.565,17.988,18.494,230.306,0.55,0.098,7.5,1.5,1.362,0.093,0.359,0.012,3.537,12.127,1177.999,8.532,8.462,8.419,225.305,19775.173,1.59556,2721.958,2222.297,1991.544,2311.933,273.35,4885.459,7600,0.15599,5.09063,5,0.018127,0.06169,-0.00878,-0.05162,0.06363,-0.05988,-0.09408,0.01129,-0.00854,0.357176,0,0,0,0,0,0.00266181,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,98,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,19.075,18.61,228.591,0.17,17.424,17.407,18.725,16.887,228.009,0.55,-0.198,7.5,1.5,1.257,0.065,0.33,-0.079,3.416,12.124,1176.793,8.635,8.442,8.435,225.242,19980.846,1.61215,2753.593,2112.409,2112.409,2326.137,284.971,4850.163,7600,0.15589,5.04896,5,0.009792,0.12187,-0.07089,-0.07867,0.06756,0.15046,-0.15527,-0.06762,0.00982,0.361821,0,0,0,0,0,0.0027696,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,98.4,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,17.577,18.108,229.948,0.17,17.196,18.238,18.153,16.894,227.904,0.553,0.748,7.5,1.5,1.797,0.087,0.522,0.262,3.526,12.082,1172.125,8.565,8.358,8.43,226.489,20989.497,1.69353,2748.952,2019.099,2249.675,2339.242,273.14,4967.609,7600,0.1578,5.02365,5,0.00473,0.11235,-0.09517,-0.0232,0.06675,-0.02379,-0.0607,0.13868,-0.00203,0.346367,0,0,0,0,0,0.00336438,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,98.8,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.342,17.739,228.69,0.17,18.194,18.113,19.453,17.695,228.773,0.555,-0.707,7.5,1.5,0.947,0.01,0.221,-0.235,4.229,11.99,1162.541,8.468,8.317,8.412,224.535,18968.955,1.53051,2576.366,1797.663,2257.894,2210.641,275.319,4664.301,7600,0.15345,4.90646,5,-0.018708,0.05986,-0.09161,0.00298,0.07485,-0.13123,0.00891,0.06543,0.02027,0.386276,0,0,0,0,0,0.00225268,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,99.2,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.764,18.374,227.998,0.17,17.782,18.295,18.041,18.538,228.917,0.55,-1.943,7.5,1.5,0.276,-0.019,0.107,-0.745,4.112,12.149,1176.74,8.544,8.395,8.526,223.952,18696.556,1.50853,2464.294,1754.594,2383.09,2200.659,297.377,4586.616,7600,0.15317,4.9786,5,-0.004281,0.05868,-0.08962,0.04117,0.06634,-0.00295,0.00498,0.09547,-0.02128,0.396498,0,0,0,0,0,0.00212601,12393.914
E030,1605,test_release_sample,S6,delay_noise_actuator_limit,Severe,PI-RL LoadShield,99.6,recovery,0.1,0.4,200,0.03,33.54,41.64,7,18.5,18.67,18.375,228.601,0.17,18.389,18.446,18.703,17.769,229.233,0.55,-2.335,7.5,1.5,0.074,-0.016,-0.047,-0.793,4.357,12.019,1165.155,8.539,8.384,8.545,224.318,18735.696,1.51169,2370.294,1783.435,2534.481,2229.403,297.312,4490.496,7600,0.15318,5.07253,5,0.014506,0.05383,-0.10117,0.06052,0.07387,-0.01212,-0.02889,0.04838,0.01881,0.409145,0,0,0,0,0,0.0021391,12393.914
